time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890380,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.1927185058594,291.85430908203125,295.0234680175781,294.128173828125,285.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0123300310224294,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.1927185058594,291.85430908203125,295.0234680175781,294.128173828125,285.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0123300310224294,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.15234375,291.8324584960937,295.0234680175781,294.128173828125,285.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522234608346861e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0119304424151778,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.1122741699219,291.81072998046875,295.0234680175781,294.128173828125,285.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0115439696237444,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0332946777344,291.767822265625,295.0234680175781,294.128173828125,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0108066517859697,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0332946777344,291.767822265625,295.0234680175781,294.128173828125,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0108066517859697,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9564514160156,291.7259521484375,295.0234680175781,294.128173828125,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0101167792454361,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9564514160156,291.7259521484375,295.0234680175781,294.128173828125,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0101167792454361,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.88238525390625,291.6854858398437,295.0234680175781,294.128173828125,285.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0094707682728767,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.88238525390625,291.6854858398437,295.0234680175781,294.128173828125,285.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0094707682728767,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.8117980957031,291.6468505859375,295.0234680175781,294.128173828125,285.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0088644446805119,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.8117980957031,291.6468505859375,295.0234680175781,294.128173828125,285.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0088644446805119,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.7779846191406,291.6282958984375,295.0234680175781,294.128173828125,285.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0085753612220287,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.74530029296875,291.6103820800781,295.0234680175781,294.128173828125,285.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0082961097359657,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.6835632324219,291.5765075683594,295.0234680175781,294.128173828125,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0077644917182624,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.6835632324219,291.5765075683594,295.0234680175781,294.128173828125,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0077644917182624,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.62725830078125,291.5456237792969,295.0234680175781,294.128173828125,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.007282072212547,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.62725830078125,291.5456237792969,295.0234680175781,294.128173828125,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.007282072212547,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.5770263671875,291.5180969238281,295.0234680175781,294.128173828125,285.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.006838175933808,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.5770263671875,291.5180969238281,295.0234680175781,294.128173828125,285.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235021937168e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.006838175933808,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.53350830078125,291.4944152832031,295.0234680175781,294.128173828125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.1406480691813056e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0064616575837135,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.53350830078125,291.4944152832031,295.0234680175781,294.128173828125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.1406480691813056e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0064616575837135,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.5144958496094,291.4841003417969,295.0234680175781,294.128173828125,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.205531547325168e-12,8.18196852074273e-18,2.205523524229092e-12,-4.033406855036281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062676202505826,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.4974060058594,291.4748840332031,295.0234680175781,294.128173828125,285.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522235849117779e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0060763643123209,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.4693603515625,291.4599609375,295.0234680175781,294.128173828125,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140648896361918e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0057082553394138,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.4693603515625,291.4599609375,295.0234680175781,294.128173828125,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140648896361918e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0057082553394138,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,5.11686179538451e-13,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,5.388333008948809e-13,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,3.9798104590517414e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,5.388319456421653e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,2.555960868302898e-12,284.9309387207031,294.1499938964844,291.45001220703125,291.45001220703125,295.0234680175781,294.128173828125,285.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.2167951028588826e-12,4.099329685571413e-18,-3.216799222827138e-12,1.277601397071948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053778924047946,-0.0,-2.0267154052839512e-24,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,5.11686179538451e-13,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,5.388333008948809e-13,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,3.9798104590517414e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,5.388319456421653e-13,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,2.555960868302898e-12,284.9309387207031,294.1499938964844,291.45001220703125,291.45001220703125,295.0234680175781,294.128173828125,285.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.2167951028588826e-12,4.099329685571413e-18,-3.216799222827138e-12,1.277601397071948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053778924047946,-0.0,-2.0267154052839512e-24,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.4359130859375,291.4359130859375,295.0234680175781,294.128173828125,285.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222383306596185e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0051390477456152,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.4359130859375,291.4359130859375,295.0234680175781,294.128173828125,285.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222383306596185e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0051390477456152,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.4231872558594,291.4231872558594,295.0234680175781,294.128173828125,285.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522238744249924e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.004827540833503,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.4231872558594,291.4231872558594,295.0234680175781,294.128173828125,285.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522238744249924e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.004827540833503,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.4173278808594,291.4173278808594,295.0234680175781,294.128173828125,285.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140651791494062e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0046913777478039,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.4117736816406,291.4117736816406,295.0234680175781,294.128173828125,285.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.205531547325168e-12,8.18197182946518e-18,2.205523524229092e-12,-4.033406855036281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045484937727451,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.40167236328125,291.40167236328125,295.0234680175781,294.128173828125,285.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140653859445594e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0042714709416031,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.40167236328125,291.40167236328125,295.0234680175781,294.128173828125,285.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140653859445594e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.0042714709416031,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.39276123046875,291.39276123046875,295.0234680175781,294.128173828125,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.4809211878206435e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040316954255104,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.39276123046875,291.39276123046875,295.0234680175781,294.128173828125,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.4809211878206435e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040316954255104,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,5.11686179538451e-13,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,5.388333008948809e-13,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,3.9798104590517414e-13,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,5.388319456421653e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,2.555960868302898e-12,284.9309387207031,294.1499938964844,291.38507080078125,291.38507080078125,295.0234680175781,294.128173828125,285.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.2167951028588826e-12,4.099334648655088e-18,-3.216799222827138e-12,1.277601397071948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037922991905361,-0.0,-2.0267154052839512e-24,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,5.11686179538451e-13,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,5.388333008948809e-13,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,3.9798104590517414e-13,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,5.388319456421653e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,2.555960868302898e-12,284.9309387207031,294.1499938964844,291.38507080078125,291.38507080078125,295.0234680175781,294.128173828125,285.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.2167951028588826e-12,4.099334648655088e-18,-3.216799222827138e-12,1.277601397071948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037922991905361,-0.0,-2.0267154052839512e-24,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.3785400390625,291.3785400390625,295.0234680175781,294.128173828125,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522241639382068e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.0036048397887498,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
