time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.83624267578125,291.6216735839844,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222441209239064e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.2630132005142514e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.83624267578125,291.6216735839844,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222441209239064e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.2630132005142514e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.8603210449219,291.6329345703125,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243293743293e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.0998610378010198e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.8603210449219,291.6329345703125,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243293743293e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.0998610378010198e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.88385009765625,291.6439819335937,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.1406559273971264e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,8.341511602338869e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.88385009765625,291.6439819335937,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.1406559273971264e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,8.341511602338869e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.90673828125,291.6547241210937,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243707333599e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.6520823919563554e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.90673828125,291.6547241210937,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243707333599e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.6520823919563554e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9178771972656,291.6600036621094,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243707333599e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.9827748474199325e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9288024902344,291.6651611328125,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243707333599e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,2.2548878405359574e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,5.11686179538451e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,5.388333008948809e-13,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,3.9798104590517414e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,5.388319456421653e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,2.555960868302898e-12,284.9309387207031,294.1499938964844,291.949951171875,291.6751708984375,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.2167951028588826e-12,4.0993371301969255e-18,-3.216799222827138e-12,1.277601397071948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.591783802723512e-05,-0.0,-2.0267154052839512e-24,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,5.11686179538451e-13,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,5.388333008948809e-13,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,3.9798104590517414e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,5.388319456421653e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,2.555960868302898e-12,284.9309387207031,294.1499938964844,291.949951171875,291.6751708984375,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.2167951028588826e-12,4.0993371301969255e-18,-3.216799222827138e-12,1.277601397071948e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.591783802723512e-05,-0.0,-2.0267154052839512e-24,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.97003173828125,291.6847229003906,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243707333599e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,3.587303581298329e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.97003173828125,291.6847229003906,295.0234680175781,294.128173828125,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522243707333599e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,3.587303581298329e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9889221191406,291.6937255859375,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222441209239064e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,2.482139279891271e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9889221191406,291.6937255859375,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222441209239064e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,2.482139279891271e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0065002441406,291.7021789550781,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222441209239064e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.7027121430146508e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0065002441406,291.7021789550781,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222441209239064e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.7027121430146508e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0147705078125,291.7061462402344,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222445345142134e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.979930675588548e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.02264404296875,291.7099609375,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222445345142134e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,2.200842391175684e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.03717041015625,291.7170715332031,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.4809249101334e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.41258133732481e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.03717041015625,291.7170715332031,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.4809249101334e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.41258133732481e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.04998779296875,291.723388671875,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925323723706e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.402417056960985e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.04998779296875,291.723388671875,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925323723706e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.402417056960985e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.05322265625,291.7225036621094,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.1406584089389625e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,5.022632194595644e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.05322265625,291.7225036621094,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.1406584089389625e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,5.022632194595644e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0399475097656,291.7087097167969,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.061996772477869e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0399475097656,291.7087097167969,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.061996772477869e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,292.0275573730469,291.6972961425781,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925737314013e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2276288543944249e-05,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,292.0115051269531,291.6830444335937,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.741163941915147e-05,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9691772460937,291.6465759277344,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,7.327548701141495e-06,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9691772460937,291.6465759277344,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,7.327548701141495e-06,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9143371582031,291.6003112792969,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,3.448767301961197e-06,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.9143371582031,291.6003112792969,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245361694825e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,3.448767301961197e-06,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.8482971191406,291.5452880859375,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245775285132e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.6840556327224476e-06,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,291.8482971191406,291.5452880859375,295.0234680175781,294.128173828125,285.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522245775285132e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,1.6840556327224476e-06,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.7723693847656,291.48260498046875,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925737314013e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.11673964765214e-07,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.7723693847656,291.48260498046875,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925737314013e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.11673964765214e-07,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,291.7311096191406,291.4486694335937,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.943173099239111e-13,4.9038323144506864e-18,-3.943222159387416e-13,1.985050578773296e-12,0.0,0.0,0.0,0.0,60.0,9.486842827755028e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.6878967285156,291.4132080078125,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925323723706e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.940139883226948e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,291.59619140625,291.3382263183594,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480925323723706e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.684984247025568e-05,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
