time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902680,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,290.2870788574219,290.2870788574219,295.0234375,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140662958432332e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,3.7009829156886553e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,290.3500061035156,290.3500061035156,295.0234375,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140663372022639e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,7.540848400822142e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,290.3500061035156,290.3500061035156,295.0234375,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140663372022639e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,7.540848400822142e-06,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,2.2949636857561018e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,2.4167212231418492e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,1.7849847822049014e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,2.4167150058929123e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,1.1463740179351589e-07,284.93084716796875,294.1499938964844,290.4269714355469,290.416015625,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445312929921784e-07,3.0585424600979016e-13,2.445309803533746e-07,-5.595499601440679e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,9.560690523358062e-05,-0.0,-4.076965239745763e-15,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,2.2949636857561018e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,2.4167212231418492e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,1.7849847822049014e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,2.4167150058929123e-08,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,1.1463740179351589e-07,284.93084716796875,294.1499938964844,290.4269714355469,290.416015625,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445312929921784e-07,3.0585424600979016e-13,2.445309803533746e-07,-5.595499601440679e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,9.560690523358062e-05,-0.0,-4.076965239745763e-15,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,1.549347388163369e-07,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,1.6315468087668705e-07,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,1.2050567477217558e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,1.631542687619003e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,7.739257625871687e-07,284.93084716796875,294.1499938964844,290.51025390625,290.48712158203125,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6511197600266314e-06,2.065082913699224e-12,1.6511177136635524e-06,-3.7779975627927342e-06,0.0,0.0,0.0,-9.300245437771082e-06,60.0,0.0036195460706949,-0.0,-1.858159486738467e-13,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,1.549347388163369e-07,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,1.6315468087668705e-07,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,1.2050567477217558e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,1.631542687619003e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,7.739257625871687e-07,284.93084716796875,294.1499938964844,290.51025390625,290.48712158203125,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6511197600266314e-06,2.065082913699224e-12,1.6511177136635524e-06,-3.7779975627927342e-06,0.0,0.0,0.0,-9.300245437771082e-06,60.0,0.0036195460706949,-0.0,-1.858159486738467e-13,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,3.940612884889561e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,4.149679284637386e-07,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,3.064943712161039e-07,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,4.149668484387803e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,1.9684043763845693e-06,284.93084716796875,294.1499938964844,290.5541381835937,290.52447509765625,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2008559830719605e-06,5.253714997766057e-12,4.20085052610375e-06,-9.611248970031738e-06,0.0,0.0,0.0,-2.366192347835749e-05,60.0,0.0099068703129887,-0.0,-1.2020235067716769e-12,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,6.409191541933978e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,6.749226599822578e-07,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,4.984963197784964e-07,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,6.749209546796919e-07,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,3.2015020678954897e-06,284.93084716796875,294.1499938964844,290.5994567871094,290.5629272460937,295.0234680175781,294.128173828125,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.832093276898377e-06,8.544514921993152e-12,6.83208463669871e-06,-1.5631567293894477e-05,0.0,0.0,0.0,-3.848278720397502e-05,60.0,0.0163748133927583,-0.0,-3.179742276773756e-12,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,2.032400971074821e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,2.1402283891802654e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,1.5807677300472278e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,2.1402229322120547e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,1.0152193681278732e-05,284.93115234375,294.1499938964844,290.69415283203125,290.64306640625,295.0230712890625,294.1281433105469,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.165534169762396e-05,2.7085500509116397e-11,2.16553144127829e-05,-4.955295298714191e-05,0.0,0.0,0.0,-0.0001219784171553,60.0,0.0766493678092956,-0.0,-3.197452719261307e-11,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,2.032400971074821e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,2.1402283891802654e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,1.5807677300472278e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,2.1402229322120547e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,1.0152193681278732e-05,284.93115234375,294.1499938964844,290.69415283203125,290.64306640625,295.0230712890625,294.1281433105469,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.165534169762396e-05,2.7085500509116397e-11,2.16553144127829e-05,-4.955295298714191e-05,0.0,0.0,0.0,-0.0001219784171553,60.0,0.0766493678092956,-0.0,-3.197452719261307e-11,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,4.826071744901128e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,5.082115421828348e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,3.75363856619515e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,5.0821022341551725e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,2.4107061108225025e-05,284.9324035644531,294.1499938964844,290.7939453125,290.72711181640625,295.0212707519531,294.1279296875,285.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.142229565535672e-05,6.43166006564222e-11,5.1422233809717e-05,-0.0001176671939902,0.0,0.0,0.0,-0.0002896472287829,60.0,0.2513582110404968,-0.0,-1.802905325032356e-10,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,4.826071744901128e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,5.082115421828348e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,3.75363856619515e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,5.0821022341551725e-06,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,2.4107061108225025e-05,284.9324035644531,294.1499938964844,290.7939453125,290.72711181640625,295.0212707519531,294.1279296875,285.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.142229565535672e-05,6.43166006564222e-11,5.1422233809717e-05,-0.0001176671939902,0.0,0.0,0.0,-0.0002896472287829,60.0,0.2513582110404968,-0.0,-1.802905325032356e-10,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,8.65915535541717e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.118560228671411e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,6.734947874065256e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.118537491303869e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,4.325397821958177e-05,284.9348449707031,294.1499938964844,290.8984375,290.8146667480469,295.017578125,294.1271057128906,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.226454858435318e-05,1.1540005756538463e-10,9.226443216903137e-05,-0.000211124352063,0.0,0.0,0.0,-0.0005196999991312,60.0,0.5396347641944885,-0.0,-5.804121072650045e-10,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,8.65915535541717e-06,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.118560228671411e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,6.734947874065256e-06,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.118537491303869e-06,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,4.325397821958177e-05,284.9348449707031,294.1499938964844,290.8984375,290.8146667480469,295.017578125,294.1271057128906,285.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.226454858435318e-05,1.1540005756538463e-10,9.226443216903137e-05,-0.000211124352063,0.0,0.0,0.0,-0.0005196999991312,60.0,0.5396347641944885,-0.0,-5.804121072650045e-10,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,1.4588727026421113e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,1.53627206600504e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,1.134687045123428e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,1.5362682461272925e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,7.287321204785258e-05,284.93975830078125,294.1499938964844,291.0072326660156,290.90533447265625,295.0084228515625,294.1227111816406,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554449117975,1.9442303322847463e-10,0.0001554447226226,-0.0003556968877092,0.0,0.0,0.0,-0.0008755772723816,60.0,0.9938693642616272,-0.0,-1.647480152300318e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,1.4588727026421113e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,1.53627206600504e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,1.134687045123428e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,1.5362682461272925e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,7.287321204785258e-05,284.93975830078125,294.1499938964844,291.0072326660156,290.90533447265625,295.0084228515625,294.1227111816406,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554449117975,1.9442303322847463e-10,0.0001554447226226,-0.0003556968877092,0.0,0.0,0.0,-0.0008755772723816,60.0,0.9938693642616272,-0.0,-1.647480152300318e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,1.7666947314864956e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,1.86042543646181e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,1.3741059774474708e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,1.8604207070893608e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,8.824945689411834e-05,284.9423828125,294.1499938964844,291.0630798339844,290.95172119140625,295.00323486328125,294.1199035644531,285.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882438082247,2.3544635685546206e-10,0.0001882435753941,-0.0004307489434722,0.0,0.0,0.0,-0.001060324255377,60.0,1.2320598363876345,-0.0,-2.416063793475587e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,2.161688644264359e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,2.276375562360045e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,1.681325738900341e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,2.276369559695013e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.000107980085886,284.9453430175781,294.1499938964844,291.119873046875,290.9987487792969,294.99761962890625,294.1170654296875,285.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303342189406,2.880902183477474e-10,0.0002303339279023,-0.0005270602414384,0.0,0.0,0.0,-0.0012974074343219,60.0,1.5005656480789185,-0.0,-3.617192767535471e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,3.1351071811513975e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,3.301438118796796e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,2.4384346033912152e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,3.3014293876476586e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001566040300531,284.9525451660156,294.1499938964844,291.2359619140625,291.0944519042969,294.9800720214844,294.1023864746094,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194958553649,4.0323655525753566e-10,0.0003194954479113,-0.0007406203076243,0.0,0.0,0.0,-0.0018018553964793,60.0,2.1621501445770264,-0.0,-7.608343288723063e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,3.1351071811513975e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,3.301438118796796e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,2.4384346033912152e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,3.3014293876476586e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001566040300531,284.9525451660156,294.1499938964844,291.2359619140625,291.0944519042969,294.9800720214844,294.1023864746094,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194958553649,4.0323655525753566e-10,0.0003194954479113,-0.0007406203076243,0.0,0.0,0.0,-0.0018018553964793,60.0,2.1621501445770264,-0.0,-7.608343288723063e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,3.942843613913283e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,4.152028122916818e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,3.066678618779406e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,4.152017572778277e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001969518634723,284.95721435546875,294.1499938964844,291.3551330566406,291.1921081542969,294.9560852050781,294.0809326171875,285.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004236940294504,5.290448634731604e-10,0.0004236935055814,-0.0009671742445789,0.0,0.0,0.0,-0.0023860060609877,60.0,2.989664077758789,-0.0,-1.2033843255210286e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,3.942843613913283e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,4.152028122916818e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,3.066678618779406e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,4.152017572778277e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001969518634723,284.95721435546875,294.1499938964844,291.3551330566406,291.1921081542969,294.9560852050781,294.0809326171875,285.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004236940294504,5.290448634731604e-10,0.0004236935055814,-0.0009671742445789,0.0,0.0,0.0,-0.0023860060609877,60.0,2.989664077758789,-0.0,-1.2033843255210286e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,9.005684114526957e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.483472967986016e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.004471262916923e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.48344895732589e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0004498495545703,285.02618408203125,294.1499938964844,291.4769287109375,291.2912902832031,294.9167785644531,294.03717041015625,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004389660025481,6.15947293169938e-10,0.0004389653622638,-0.0011803699890151,0.0,0.0,0.0,-0.0025237177032977,60.0,3.4659793376922607,-0.0,-6.277956998701485e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,9.005684114526957e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.483472967986016e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.004471262916923e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.48344895732589e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0004498495545703,285.02618408203125,294.1499938964844,291.4769287109375,291.2912902832031,294.9167785644531,294.03717041015625,285.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004389660025481,6.15947293169938e-10,0.0004389653622638,-0.0011803699890151,0.0,0.0,0.0,-0.0025237177032977,60.0,3.4659793376922607,-0.0,-6.277956998701485e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.002898150356486e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.48053930187598e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.002303755143657e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.480515291215852e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0004497104091569,285.04693603515625,294.1499938964844,291.6009521484375,291.3916015625,294.8578186035156,293.99609375,285.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007236725650727,8.666684592206764e-10,0.0007236716919578,-0.0015548127703368,0.0,0.0,0.0,-0.0040683080442249,60.0,4.983363151550293,-0.0,-6.274070329936876e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.002898150356486e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.48053930187598e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.002303755143657e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.480515291215852e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0004497104091569,285.04693603515625,294.1499938964844,291.6009521484375,291.3916015625,294.8578186035156,293.99609375,285.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007236725650727,8.666684592206764e-10,0.0007236716919578,-0.0015548127703368,0.0,0.0,0.0,-0.0040683080442249,60.0,4.983363151550293,-0.0,-6.274070329936876e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.002600563690066e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.480224980507046e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.002071652095765e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.48020096984692e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004496955662034,285.0885009765625,294.1499938964844,291.6636962890625,291.4420471191406,294.82891845703125,293.9679260253906,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008737411117181,1.013270245486808e-09,0.0008737401221878,-0.0017901621758937,0.0,0.0,0.0,-0.0048890090547502,60.0,5.7635650634765625,-0.0,-6.273652530808249e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.006386972032487e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.484211477683856e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.005016959737986e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.484188194619492e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004498847119975,285.10992431640625,294.1499938964844,291.726806640625,291.4926452636719,294.8094787597656,293.9436950683594,285.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960458361078,1.146874928359409e-09,0.0009604571969248,-0.0020546924788504,0.0,0.0,0.0,-0.0053853909485042,60.0,6.076365947723389,-0.0,-6.278928310621268e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.019799472298472e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.49833556660451e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.015448500169441e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.498312283540145e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004505547403823,285.11004638671875,294.1499938964844,291.8540954589844,291.5940246582031,294.7508239746094,293.8893127441406,285.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322033824399,1.4845252804818188e-09,0.0011322018690407,-0.0027706299442797,0.0,0.0,0.0,-0.0064015625976026,60.0,8.812965393066406,-0.0,-6.29763903248204e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.019799472298472e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.49833556660451e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.015448500169441e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.498312283540145e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004505547403823,285.11004638671875,294.1499938964844,291.8540954589844,291.5940246582031,294.7508239746094,293.8893127441406,285.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322033824399,1.4845252804818188e-09,0.0011322018690407,-0.0027706299442797,0.0,0.0,0.0,-0.0064015625976026,60.0,8.812965393066406,-0.0,-6.29763903248204e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.05520937521942e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.535623394185676e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.042988727334887e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.535600111121312e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004523235547821,285.11151123046875,294.1499938964844,291.9823913574219,291.69537353515625,294.71942138671875,293.7904968261719,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644929086789,1.7538852592480223e-09,0.0009644911624491,-0.0036464796867221,0.0,0.0,0.0,-0.0056804982014,60.0,8.587124824523926,-0.0,-6.347177361476497e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.05520937521942e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.535623394185676e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,7.042988727334887e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.535600111121312e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004523235547821,285.11151123046875,294.1499938964844,291.9823913574219,291.69537353515625,294.71942138671875,293.7904968261719,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644929086789,1.7538852592480223e-09,0.0009644911624491,-0.0036464796867221,0.0,0.0,0.0,-0.0056804982014,60.0,8.587124824523926,-0.0,-6.347177361476497e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.091858373722062e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.574215800967067e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.071493018884212e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.574193245498464e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004541542730294,285.11309814453125,294.1499938964844,292.1112670898437,291.7962646484375,294.6752624511719,293.6812438964844,285.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687568526715,2.210806870905912e-09,0.0009687546407803,-0.0048434389755129,0.0,0.0,0.0,-0.0059088049456477,60.0,9.008959770202637,-0.0,-6.398654051054109e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.091858373722062e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.574215800967067e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,7.071493018884212e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.574193245498464e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004541542730294,285.11309814453125,294.1499938964844,292.1112670898437,291.7962646484375,294.6752624511719,293.6812438964844,285.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687568526715,2.210806870905912e-09,0.0009687546407803,-0.0048434389755129,0.0,0.0,0.0,-0.0059088049456477,60.0,9.008959770202637,-0.0,-6.398654051054109e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.13401527213864e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.618609328754246e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.10428212187253e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.618586773285642e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004562601388897,285.11480712890625,294.1499938964844,292.2403564453125,291.8963623046875,294.6338195800781,293.5589599609375,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973246700596,2.7359980947494478e-09,0.000973243964836,-0.0062196236103773,0.0,0.0,0.0,-0.006169157102704,60.0,9.337377548217772,-0.0,-6.45812647803723e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.13401527213864e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.618609328754246e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.10428212187253e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.618586773285642e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0004562601388897,285.11480712890625,294.1499938964844,292.2403564453125,291.8963623046875,294.6338195800781,293.5589599609375,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973246700596,2.7359980947494478e-09,0.000973243964836,-0.0062196236103773,0.0,0.0,0.0,-0.006169157102704,60.0,9.337377548217772,-0.0,-6.45812647803723e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.156446321867406e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.64222926995717e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.121727685444057e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.642206714488566e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004573806072585,285.1156921386719,294.1499938964844,292.3048400878906,291.9459533691406,294.6138916015625,293.488525390625,285.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756372892297,3.015436789155501e-09,0.000975634320639,-0.0069518354721367,0.0,0.0,0.0,-0.0063076908700168,60.0,9.48741340637207,-0.0,-6.489881343441084e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,9.181306086247788e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.668408165453002e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.141062815207988e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.668385609984398e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0004586224094964,285.1166381835937,294.1499938964844,292.3692321777344,291.9952087402344,294.59503173828125,293.42535400390625,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782859124243,3.325145492283354e-09,0.0009782826527953,-0.0077633517794311,0.0,0.0,0.0,-0.0064612268470227,60.0,9.630873680114746,-0.0,-6.525167606241666e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
