time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.225257963407783e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.714690531836824e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.175246719270945e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.71466870396398e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004608179151546,285.1185607910156,294.1499938964844,292.4974670410156,292.09246826171875,294.55889892578125,293.30828857421875,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829679038375,3.872694609441396e-09,0.0009829640621319,-0.0091980332508683,0.0,0.0,0.0,-0.0067326673306524,60.0,9.907177925109863,-0.0,-6.587784895373261e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.225257963407783e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.714690531836824e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.175246719270945e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.71466870396398e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0004608179151546,285.1185607910156,294.1499938964844,292.4974670410156,292.09246826171875,294.55889892578125,293.30828857421875,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829679038375,3.872694609441396e-09,0.0009829640621319,-0.0091980332508683,0.0,0.0,0.0,-0.0067326673306524,60.0,9.907177925109863,-0.0,-6.587784895373261e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.257716010324656e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.748870797920972e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.200492109404877e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.748848242452368e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004624392895493,285.12060546875,294.1499938964844,292.62469482421875,292.187744140625,294.5253601074219,293.2145080566406,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2770573749351115e-09,0.0009864254388958,-0.0102575002238154,0.0,0.0,0.0,-0.0069331461563706,60.0,10.166093826293944,-0.0,-6.634219573697919e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.257716010324656e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.748870797920972e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.200492109404877e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.748848242452368e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,0.0004624392895493,285.12060546875,294.1499938964844,292.62469482421875,292.187744140625,294.5253601074219,293.2145080566406,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.2770573749351115e-09,0.0009864254388958,-0.0102575002238154,0.0,0.0,0.0,-0.0069331461563706,60.0,10.166093826293944,-0.0,-6.634219573697919e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.280307131120936e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.772659541340543e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.218062819447368e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.772637713467702e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004635677905753,285.1227111816406,294.1499938964844,292.7504577636719,292.2806701660156,294.4942321777344,293.1412353515625,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888334898278,4.558477151306306e-09,0.0009888289496302,-0.0109948311001062,0.0,0.0,0.0,-0.0070726429112255,60.0,10.40830898284912,-0.0,-6.666632401675089e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.280307131120936e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.772659541340543e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.218062819447368e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.772637713467702e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0004635677905753,285.1227111816406,294.1499938964844,292.7504577636719,292.2806701660156,294.4942321777344,293.1412353515625,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888334898278,4.558477151306306e-09,0.0009888289496302,-0.0109948311001062,0.0,0.0,0.0,-0.0070726429112255,60.0,10.40830898284912,-0.0,-6.666632401675089e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.295190102420749e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.788331226445736e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.229637412820011e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.788309398572892e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004643112479243,285.1249084472656,294.1499938964844,292.8743591308594,292.3708190917969,294.46490478515625,293.0882263183594,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.01148053817451,0.0,0.0,0.0,-0.0071645490825176,60.0,10.636578559875488,-0.0,-6.68802755399156e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.295190102420749e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.788331226445736e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.229637412820011e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.788309398572892e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0004643112479243,285.1249084472656,294.1499938964844,292.8743591308594,292.3708190917969,294.46490478515625,293.0882263183594,285.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.01148053817451,0.0,0.0,0.0,-0.0071645490825176,60.0,10.636578559875488,-0.0,-6.68802755399156e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.299730299971998e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.793112985789776e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.233169162645936e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.793091157916932e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004645380831789,285.12603759765625,294.1499938964844,292.9354858398437,292.41473388671875,294.4512939453125,293.07305908203125,285.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.8004156205649914e-09,0.0009908982319757,-0.0116287032142281,0.0,0.0,0.0,-0.0071925851516425,60.0,10.743739128112791,-0.0,-6.694560994446874e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.302781836595386e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.796325321076438e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.235541852423921e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.796303493203597e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.000464690499939,285.1271667480469,294.1499938964844,292.9960021972656,292.45782470703125,294.4383239746094,293.0645751953125,285.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.8384070083784544e-09,0.0009912233799695,-0.0117282373830676,0.0,0.0,0.0,-0.0072114206850528,60.0,10.846918106079102,-0.0,-6.698952148553873e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.304757259087636e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.798404789762571e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.237077807076275e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.79838368948549e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0004647891910281,285.12847900390625,294.1499938964844,293.0622863769531,292.5045471191406,294.4247131347656,293.0622863769531,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914385154843,4.862998892463111e-09,0.0009914337424561,-0.0117926662787795,0.0,0.0,0.0,-0.0072236116975545,60.0,10.956856727600098,-0.0,-6.701795030039649e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.305655839852987e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.799351391848175e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.237777026602998e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.799330291571096e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004648341273423,285.1295471191406,294.1499938964844,293.114990234375,292.5413513183594,294.414306640625,293.06549072265625,285.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.874181058767135e-09,0.0009915293194353,-0.0118219638243317,0.0,0.0,0.0,-0.0072291553951799,60.0,11.042191505432127,-0.0,-6.703088217818731e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.306891297455876e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.800651605473833e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.238736725412309e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.80063050519675e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004648958274628,285.1319885253906,294.1499938964844,293.2309265136719,292.6209716796875,294.3926696777344,293.0859069824219,285.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.225090026855469,-0.0,-6.704862443029924e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.306891297455876e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.800651605473833e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.238736725412309e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.80063050519675e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004648958274628,285.1319885253906,294.1499938964844,293.2309265136719,292.6209716796875,294.3926696777344,293.0859069824219,285.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.225090026855469,-0.0,-6.704862443029924e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.308799053542316e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.802660497371107e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.240220293169841e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.802640124689788e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004649912007153,285.134521484375,294.1499938964844,293.34332275390625,292.69635009765625,294.3734130859375,293.1227722167969,285.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.000991863431409,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.397453308105469,-0.0,-6.707607980160901e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.308799053542316e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.802660497371107e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.240220293169841e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.802640124689788e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0004649912007153,285.134521484375,294.1499938964844,293.34332275390625,292.69635009765625,294.3734130859375,293.1227722167969,285.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.000991863431409,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.397453308105469,-0.0,-6.707607980160901e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.312445035902785e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.80649929260835e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,7.243055733852088e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.806478919927032e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004651733324863,285.1371459960937,294.1499938964844,293.4518737792969,292.76708984375,294.3564147949219,293.1728210449219,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.560958862304688,-0.0,-6.712858890978168e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.312445035902785e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.80649929260835e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,7.243055733852088e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.806478919927032e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004651733324863,285.1371459960937,294.1499938964844,293.4518737792969,292.76708984375,294.3564147949219,293.1728210449219,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.560958862304688,-0.0,-6.712858890978168e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.314953786088154e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.8091404652223e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.245006418088451e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.80912082013674e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.000465298682684,285.13848876953125,294.1499938964844,293.5045471191406,292.80059814453125,294.3487854003906,293.2021179199219,285.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989891611018038e-09,0.0009925186168402,-0.0121251149103045,0.0,0.0,0.0,-0.0072865174151957,60.0,11.639421463012695,-0.0,-6.716474132417717e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.31782924453728e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.812168718781322e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.247243047459051e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.812148346100004e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004654423391912,285.1398620605469,294.1499938964844,293.5560913085937,292.83282470703125,294.3416442871094,293.2337646484375,285.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189214453101,0.0,0.0,0.0,-0.0073042674921453,60.0,11.715770721435549,-0.0,-6.72061943873814e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.321411926066504e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.815941302804276e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,7.250029011629522e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.815920930122957e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004656212986446,285.1413879394531,294.1499938964844,293.6118469238281,292.866943359375,294.3343200683594,293.2712097167969,285.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932114044204,5.070314834654255e-09,0.0009932062821462,-0.0123358145356178,0.0,0.0,0.0,-0.0073263864032924,60.0,11.797776222229004,-0.0,-6.725785794969853e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.32457041926682e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.819266415433958e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.25248537492007e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.8192467703484e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004657790705095,285.14263916015625,294.1499938964844,293.6556091308594,292.8931884765625,294.3288269042969,293.3027648925781,285.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.861846923828123,-0.0,-6.730342505534281e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.050000000745058,9.332646004622802e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.0,0.050000000745058,9.827769827097654e-05,298.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.050000000745058,7.258765981532633e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.050000000745058,9.827750182012096e-05,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.050000000745058,0.0004661825078073,285.1454772949219,285.4460144042969,293.75,292.9478454589844,294.3179016113281,293.378173828125,285.78057861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225140217517e-09,0.0009944026824086,-0.0127023598179221,0.0,0.0,0.0,-0.0073957457207143,60.0,11.998153686523438,-0.0,-6.742001090742633e-08,1.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.050000000745058,9.332646004622802e-05,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.0,0.050000000745058,9.827769827097654e-05,298.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.050000000745058,7.258765981532633e-05,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.050000000745058,9.827750182012096e-05,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.050000000745058,0.0004661825078073,285.1454772949219,285.4460144042969,293.75,292.9478454589844,294.3179016113281,293.378173828125,285.78057861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225140217517e-09,0.0009944026824086,-0.0127023598179221,0.0,0.0,0.0,-0.0073957457207143,60.0,11.998153686523438,-0.0,-6.742001090742633e-08,1.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.6338898539543152,0.050000000745058,0.0408078357577323,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6338898539543152,0.050000000745058,0.042972657829523,298.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.6338898539543152,0.050000000745058,0.0317394658923149,298.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.6338898539543152,0.050000000745058,0.0429726392030715,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.6338898539543152,0.050000000745058,0.2038433700799942,285.60955810546875,285.3891296386719,293.7958679199219,292.9736328125,296.8854675292969,297.55743408203125,286.0062866210937,1.0,0.1097100153565406,0.0856122225522995,0.0856122225522995,1.0,1.0,-0.4348820447921753,0.0005781278014183,0.4343039393424988,-0.130634069442749,0.0,0.0,0.0,10.192811965942385,60.0,1428.8026123046875,0.0,12.268869400024414,1.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.6315638422966003,0.050000000745058,0.0452450104057788,298.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.6315638422966003,0.050000000745058,0.0476451776921749,298.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.577392578125,0.6315638422966003,0.050000000745058,0.0351905636489391,298.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.6315638422966003,0.050000000745058,0.0476451739668846,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57733154296875,0.6315638422966003,0.050000000745058,0.2260081768035888,286.7042541503906,285.3322448730469,293.8417358398437,292.99932861328125,297.2501220703125,298.641357421875,287.5379943847656,1.0,0.1210884749889373,0.171224445104599,0.171224445104599,1.0,1.0,-0.4820843935012817,0.0180973727256059,0.4639870226383209,-0.1241106688976287,0.0,0.0,0.0,12.503098487854004,60.0,2970.38671875,0.0,16.68292808532715,1.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0456803366541862,298.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0481035932898521,298.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0355291478335857,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0481035932898521,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540771484375,0.5710578560829163,0.050000000745058,0.2281827330589294,288.501953125,285.2183837890625,293.9335632324219,293.0505065917969,297.2310485839844,298.6185302734375,287.5440368652344,1.0,0.140583336353302,0.342448890209198,0.342448890209198,1.0,1.0,-0.4867331683635711,0.068085141479969,0.4186480343341827,-0.0751799270510673,1.0,1.0,0.0,20.03116798400879,60.0,11586.9638671875,0.0,23.184240341186523,1.0,282.264892578125,287.49395751953125,296.30377197265625,297.093994140625,293.1499938964844,293.1499938964844,283.1499938964844,1470.97802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0705982744693756,1.0,0.0,0.0,0.8059931993484497,0.8059964179992676,5.2663935434793536e-08,4.247506618499756,4.247496604919434,9.94130277831573e-06,0.0,0.0,-0.0,5222.017578125,0.0,16.523983001708984,1892.7606201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0456803366541862,298.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0481035932898521,298.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0355291478335857,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5541076660156,0.5710578560829163,0.050000000745058,0.0481035932898521,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5540771484375,0.5710578560829163,0.050000000745058,0.2281827330589294,288.501953125,285.2183837890625,293.9335632324219,293.0505065917969,297.2310485839844,298.6185302734375,287.5440368652344,1.0,0.140583336353302,0.342448890209198,0.342448890209198,1.0,1.0,-0.4867331683635711,0.068085141479969,0.4186480343341827,-0.0751799270510673,1.0,1.0,0.0,20.03116798400879,60.0,11586.9638671875,0.0,23.184240341186523,1.0,282.264892578125,287.49395751953125,296.30377197265625,297.093994140625,293.1499938964844,293.1499938964844,283.1499938964844,1470.97802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0705982744693756,1.0,0.0,0.0,0.8059931993484497,0.8059964179992676,5.2663935434793536e-08,4.247506618499756,4.247496604919434,9.94130277831573e-06,0.0,0.0,-0.0,5222.017578125,0.0,16.523983001708984,1892.7606201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.5492735505104065,0.050000000745058,0.0458176881074905,298.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.5492735505104065,0.050000000745058,0.0482482314109802,298.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.5492735505104065,0.050000000745058,0.0356359779834747,298.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.5492735505104065,0.050000000745058,0.0482482314109802,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655090332031,0.5492735505104065,0.050000000745058,0.2288688421249389,286.701171875,285.1614074707031,293.9794921875,293.075927734375,297.2204284667969,298.5841064453125,285.98602294921875,1.0,0.1489828079938888,0.4280611276626587,0.4280611276626587,1.0,1.0,-0.4881968200206756,0.1093574464321136,0.378839373588562,-0.0343020558357238,1.0,1.0,0.0,23.70987319946289,60.0,11280.67578125,0.0,26.33505821228028,1.0,282.591064453125,285.5643920898437,297.02642822265625,297.63299560546875,293.1499938964844,293.1499938964844,283.1499938964844,2513.709228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2040050774812698,1.0,0.0,0.0,1.056039571762085,1.056041598320007,7.489808950822407e-08,4.265366554260254,4.26535701751709,9.790687727218028e-06,0.0,0.0,-0.0,4357.068359375,0.0,36.08740615844727,1895.3612060546875,0.0,0.0,0.2684157788753509,1.0,0.0,3.0,1.0,0.0
17906760,298.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.532490611076355,0.050000000745058,0.0459489226341247,298.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.532490611076355,0.050000000745058,0.0483864285051822,298.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.532490611076355,0.050000000745058,0.0357380509376525,298.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.532490611076355,0.050000000745058,0.0483864285051822,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.532490611076355,0.050000000745058,0.2295243889093399,285.59930419921875,285.1044311523437,294.02545166015625,293.10125732421875,297.1004333496094,298.54595947265625,285.2745056152344,1.0,0.1565397977828979,0.542448878288269,0.542448878288269,0.800000011920929,1.0,-0.4895953238010406,0.166240707039833,0.3233546018600464,0.0221362765878438,1.0,1.0,0.0,27.227956771850582,60.0,10637.8095703125,0.0,29.363643646240234,1.0,282.84112548828125,284.8789978027344,297.1527404785156,297.9261474609375,293.1499938964844,293.1499938964844,283.1499938964844,3886.59228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236508965492248,1.0,0.0,0.0,1.3131322860717771,1.313135266304016,1.1507584929404405e-07,4.265909671783447,4.265900135040283,9.786052032723092e-06,0.0,0.0,-0.0,3862.45361328125,0.0,69.30996704101562,1895.4351806640625,0.0,153.68499755859375,0.3337994217872619,1.0,0.0,3.0,1.0,0.0
17906820,298.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5122364163398743,0.050000000745058,0.046156108379364,298.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5122364163398743,0.050000000745058,0.0486046038568019,298.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5122364163398743,0.050000000745058,0.0358991958200931,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5122364163398743,0.050000000745058,0.0486046038568019,298.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5122364163398743,0.050000000745058,0.2305593192577362,284.9609069824219,285.00604248046875,294.10479736328125,293.144775390625,295.9493103027344,298.4788818359375,284.8931884765625,1.0,0.1677863597869873,0.7399365305900574,0.7399365305900574,0.4547049403190613,1.0,-0.4918021857738495,0.3110477030277252,0.1807544976472854,0.1660099476575851,0.8314896821975708,0.8314896821975708,0.0,32.78969192504883,60.0,10663.560546875,0.0,34.21341323852539,1.0,283.0671081542969,284.5831298828125,296.6705017089844,297.5846862792969,293.1499938964844,293.1499938964844,283.1499938964844,8570.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074819386005401,1.0,0.0,0.0,1.677978754043579,1.6779839992523191,1.878738657978829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.324951171875,0.0,152.27041625976562,1895.4371337890625,0.0,289.0237121582031,0.4238393306732178,1.0,0.0,3.0,1.0,0.0
17906880,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.509795069694519,0.050000000745058,0.0461862310767173,298.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.509795069694519,0.050000000745058,0.0486363247036933,298.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.509795069694519,0.050000000745058,0.0359226241707801,298.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.509795069694519,0.050000000745058,0.0486363247036933,298.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.509795069694519,0.050000000745058,0.2307097762823104,284.92486572265625,284.9904479980469,294.11737060546875,293.151611328125,295.638427734375,298.4689636230469,284.870361328125,1.0,0.1693685054779052,0.7712244391441345,0.7712244391441345,0.4000000059604645,1.0,-0.4921237826347351,0.3493548035621643,0.1427689790725708,0.2041032612323761,0.8125003576278687,0.8125003576278687,0.0,33.600799560546875,60.0,10779.3193359375,0.0,34.92873001098633,1.0,283.08380126953125,284.5823669433594,296.6012268066406,297.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,9596.732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128830432891845,1.0,0.0,0.0,1.711190700531006,1.7111961841583252,1.953845440993973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.50927734375,0.0,163.88856506347656,1895.4371337890625,0.0,298.9353942871094,0.4304342865943908,1.0,0.0,3.0,1.0,0.0
17906940,298.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5016792416572571,0.050000000745058,0.0462966859340667,298.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5016792416572571,0.050000000745058,0.0487526394426822,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5016792416572571,0.050000000745058,0.036008533090353,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5016792416572571,0.050000000745058,0.0487526394426822,298.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.5016792416572571,0.050000000745058,0.2312615364789962,284.8383178710937,284.95001220703125,294.1656799316406,293.17791748046875,294.6004638671875,298.43414306640625,284.81573486328125,1.0,0.1750222593545913,0.891417920589447,0.891417920589447,0.1898491233587265,1.0,-0.4933010041713714,0.4594905376434326,0.0338104702532291,0.3135890066623688,0.7508029341697693,0.7508029341697693,0.0,36.57193756103516,60.0,11283.904296875,-0.0,37.55356216430664,1.0,283.1236572265625,284.6279602050781,296.38922119140625,297.3232727050781,293.1499938964844,293.1499938964844,283.1499938964844,13187.931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229452013969421,1.0,0.0,0.0,1.774820327758789,1.7748267650604248,2.1018522033955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.69140625,0.0,193.27975463867188,1895.4371337890625,0.0,318.091796875,0.4543209969997406,1.0,0.0,3.0,1.0,0.0
17907000,298.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.4957269728183746,0.050000000745058,0.046388704329729,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.4957269728183746,0.050000000745058,0.0488495416939258,298.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.4957269728183746,0.050000000745058,0.036080103367567,298.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.4957269728183746,0.050000000745058,0.0488495416939258,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.4957269728183746,0.050000000745058,0.2317211925983429,284.81304931640625,284.95001220703125,294.20928955078125,293.2015380859375,294.2239990234375,298.4073181152344,284.8153991699219,1.0,0.1795519739389419,1.0,1.0,0.0,1.0,-0.4942812621593475,0.4942795634269714,1.7119197082138271e-06,0.3481159806251526,0.6934192180633545,0.6934192180633545,0.0,39.03932189941406,60.0,11542.7578125,-0.0,39.73429489135742,1.0,283.1386413574219,284.6911315917969,296.277099609375,297.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17216.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224402010440826,1.0,0.0,0.0,1.7541041374206543,1.7541112899780271,2.053071739283041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.80908203125,0.0,202.17486572265625,1895.4371337890625,0.0,317.1075439453125,0.4553078413009643,1.0,0.0,3.0,1.0,0.0
17907060,298.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0465575382113456,298.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0490273311734199,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0362114198505878,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0490273311734199,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.2325645536184311,284.8891906738281,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.363525390625,284.9118957519531,1.0,0.1875238418579101,1.0,1.0,0.0,1.0,-0.4960807263851166,0.4960803687572479,3.52389662339192e-07,0.349791407585144,0.6729094386100769,0.6729094386100769,0.0,43.55751037597656,48.0,11681.767578125,-0.0,43.741432189941406,1.0,283.1478881835937,284.82049560546875,296.1974792480469,297.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18899.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087587296962738,1.0,0.0,0.0,1.6624407768249512,1.6624476909637451,1.8441053839524105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.92724609375,0.0,183.81581115722656,1895.4371337890625,0.0,291.3448486328125,0.4439935386180877,1.0,0.0,3.0,1.0,0.0
17907120,298.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0465575382113456,298.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0490273311734199,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0362114198505878,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.0490273311734199,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4860163927078247,0.050000000745058,0.2325645536184311,284.8891906738281,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.363525390625,284.9118957519531,1.0,0.1875238418579101,1.0,1.0,0.0,1.0,-0.4960807263851166,0.4960803687572479,3.52389662339192e-07,0.349791407585144,0.6729094386100769,0.6729094386100769,0.0,43.55751037597656,48.0,11681.767578125,-0.0,43.741432189941406,1.0,283.1478881835937,284.82049560546875,296.1974792480469,297.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,18899.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087587296962738,1.0,0.0,0.0,1.6624407768249512,1.6624476909637451,1.8441053839524105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.92724609375,0.0,183.81581115722656,1895.4371337890625,0.0,291.3448486328125,0.4439935386180877,1.0,0.0,3.0,1.0,0.0
