time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907180,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.046598196029663,298.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.0490701422095298,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.0362430401146411,298.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.0490701422095298,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.232767641544342,284.9367370605469,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.333740234375,284.9392395019531,1.0,0.1889079511165619,1.0,1.0,0.0,1.0,-0.4965143203735351,0.4965139627456665,3.529117691414285e-07,0.3504557013511657,0.6848906874656677,0.6848906874656677,0.0,44.64813232421875,36.0,11822.982421875,-0.0,44.71282958984375,1.0,283.14959716796875,284.82958984375,296.2484436035156,297.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17842.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973861634731293,1.0,0.0,0.0,1.682146668434143,1.682153582572937,1.888083147605357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.43701171875,0.0,185.23028564453125,1895.4371337890625,0.0,271.1124572753906,0.4453914165496826,1.0,0.0,3.0,1.0,0.0
17907240,298.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.046598196029663,298.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.0490701422095298,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.0362430401146411,298.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.0490701422095298,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.4838075935840606,0.050000000745058,0.232767641544342,284.9367370605469,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.333740234375,284.9392395019531,1.0,0.1889079511165619,1.0,1.0,0.0,1.0,-0.4965143203735351,0.4965139627456665,3.529117691414285e-07,0.3504557013511657,0.6848906874656677,0.6848906874656677,0.0,44.64813232421875,36.0,11822.982421875,-0.0,44.71282958984375,1.0,283.14959716796875,284.82958984375,296.2484436035156,297.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17842.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973861634731293,1.0,0.0,0.0,1.682146668434143,1.682153582572937,1.888083147605357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.43701171875,0.0,185.23028564453125,1895.4371337890625,0.0,271.1124572753906,0.4453914165496826,1.0,0.0,3.0,1.0,0.0
17907300,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4851027131080627,0.050000000745058,0.0465742945671081,298.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4851027131080627,0.050000000745058,0.0490449778735637,298.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4851027131080627,0.050000000745058,0.0362244509160518,298.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4851027131080627,0.050000000745058,0.0490449778735637,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.4851027131080627,0.050000000745058,0.2326482534408569,284.9407653808594,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32281494140625,284.9423828125,1.0,0.1876505315303802,1.0,1.0,0.0,1.0,-0.4962597191333771,0.4962593615055084,3.527724743435101e-07,0.3504384160041809,0.6839642524719238,0.6839642524719238,0.0,44.0107650756836,36.0,11847.3291015625,-0.0,44.144775390625,1.0,283.1498107910156,284.83135986328125,296.28875732421875,297.1912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17910.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947778642177582,1.0,0.0,0.0,1.68316650390625,1.683173418045044,1.8903733689512602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.595703125,0.0,185.7287750244141,1895.4371337890625,0.0,266.6034545898437,0.4457078874111175,1.0,0.0,3.0,1.0,0.0
17907360,298.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877073764801025,0.050000000745058,0.0465268045663833,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877073764801025,0.050000000745058,0.0489949658513069,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877073764801025,0.050000000745058,0.0361875146627426,298.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877073764801025,0.050000000745058,0.0489949658513069,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.4877073764801025,0.050000000745058,0.2324110120534896,284.9444274902344,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31402587890625,284.9464111328125,1.0,0.1852924525737762,1.0,1.0,0.0,1.0,-0.4957537651062011,0.4957534074783325,3.524202440985391e-07,0.3502358198165893,0.6840599179267883,0.6840599179267883,0.0,42.74250030517578,25.0,11870.943359375,-0.0,43.01618194580078,1.0,283.1499328613281,284.8346252441406,296.3285827636719,297.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,17945.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937928080558777,1.0,0.0,0.0,1.6834750175476074,1.6834819316864014,1.8910662902271724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.86376953125,0.0,185.92727661132807,1895.4371337890625,0.0,264.91229248046875,0.4458760321140289,1.0,0.0,3.0,1.0,0.0
17907420,298.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4924812614917755,0.050000000745058,0.0464428178966045,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4924812614917755,0.050000000745058,0.0489065237343311,298.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4924812614917755,0.050000000745058,0.036122191697359,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4924812614917755,0.050000000745058,0.0489065237343311,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.4924812614917755,0.050000000745058,0.2319914847612381,284.9490661621094,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3054504394531,284.95050048828125,1.0,0.1811629086732864,1.0,1.0,0.0,1.0,-0.4948587119579315,0.4948583543300628,3.517606330660783e-07,0.3497951924800873,0.6859152317047119,0.6859152317047119,0.0,40.498905181884766,25.0,11903.33203125,-0.0,41.0251579284668,1.0,283.14996337890625,284.8362121582031,296.3756103515625,297.2850952148437,293.1499938964844,293.1499938964844,283.1499938964844,17876.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941492736339569,1.0,0.0,0.0,1.6873208284378052,1.6873277425765991,1.899716295383769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4814453125,0.0,186.6849060058593,1895.4371337890625,0.0,265.5235900878906,0.4465405941009521,1.0,0.0,3.0,1.0,0.0
17907480,298.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6107101440429688,0.1705915182828903,0.0769243091344833,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5002309679985046,0.050000000745058,0.048775240778923,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.507077693939209,0.1623177826404571,0.0373946316540241,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5002309679985046,0.050000000745058,0.048775240778923,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5002309679985046,0.050000000745058,0.2313687354326248,284.9511108398437,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3016052246094,284.9599914550781,1.0,0.1787391602993011,1.0,1.0,0.0,1.0,-0.5318188667297363,0.5318185091018677,3.8329051221808186e-07,0.3764292597770691,0.6872888207435608,0.6872888207435608,0.0,37.4422607421875,45.0,12307.3505859375,-0.0,42.48173522949219,1.0,283.1499938964844,284.8486328125,296.39959716796875,297.31298828125,293.1499938964844,293.1499938964844,283.1499938964844,17828.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948592841625213,1.0,0.0,0.0,1.690648317337036,1.6906553506851196,1.907216500285358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.73974609375,0.0,187.3797912597656,1895.4371337890625,0.0,266.7435302734375,0.4471182227134704,1.0,0.0,3.0,1.0,0.0
17907540,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.7945037484169006,0.1646904349327087,0.1481096744537353,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5254516005516052,0.1542856097221374,0.0484537035226821,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.7789139747619629,0.1611520051956176,0.1087176352739334,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5254516005516052,0.050000000745058,0.0484537035226821,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.5254516005516052,0.050000000745058,0.2298435121774673,285.1688232421875,284.95001220703125,294.6249389648437,293.42071533203125,294.6175231933594,298.2373352050781,285.301513671875,1.0,0.1823175698518753,1.0,1.0,0.0,1.0,-0.7002844214439392,0.7002838850021362,5.460208285512635e-07,0.5060998201370239,0.85662841796875,0.85662841796875,0.0,30.71546745300293,45.0,15750.6845703125,-0.0,56.20513153076172,1.0,283.1499938964844,285.1903381347656,296.4755249023437,297.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,12976.1279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020615518093109,1.0,0.0,0.0,1.8198864459991453,1.8198931217193604,2.209947638220911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.9013671875,0.0,205.05967712402344,1895.4371337890625,0.0,279.3128967285156,0.4671803414821625,1.0,0.0,3.0,1.0,0.0
17907600,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8152851462364197,0.1608499139547348,0.1468905359506607,298.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7814764976501465,0.1546881049871444,0.1364975720643997,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.8099184632301331,0.1580971926450729,0.1119409278035163,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.5433027744293213,0.050000000745058,0.048292901366949,297.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.5433027744293213,0.050000000745058,0.2290807366371154,285.44677734375,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1492614746094,285.5044250488281,1.0,0.1880653649568557,1.0,1.0,0.0,1.0,-0.8072877526283264,0.8072870969772339,6.661140332653304e-07,0.5911473035812378,1.0,1.0,0.0,27.68061065673828,33.0,18227.70703125,-0.0,68.04237365722656,1.0,283.1499938964844,285.2683410644531,296.623046875,297.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,9478.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255067706108093,1.0,0.0,0.0,2.045418262481689,2.0454254150390625,2.7916286171603133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.83935546875,0.0,262.15093994140625,1895.4371337890625,0.0,323.1237487792969,0.510553240776062,1.0,0.0,3.0,1.0,0.0
17907660,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8512218594551086,0.1625384539365768,0.1458190381526947,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.8319430351257324,0.1492370963096618,0.1428268700838089,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.8456523418426514,0.1589288115501403,0.1111185923218727,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.8285019993782043,0.150288239121437,0.1409348845481872,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.5755633115768433,0.050000000745058,0.2280489802360534,285.6241455078125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0364990234375,285.6477355957031,1.0,0.1925139874219894,1.0,1.0,0.0,1.0,-0.9225714206695556,0.9225706458091736,8.125638828460069e-07,0.684831976890564,1.0,1.0,0.0,23.435640335083008,25.0,20919.32421875,-0.0,81.57958984375,1.0,283.1499938964844,285.3134155273437,296.8191223144531,298.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,12046.7978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958483576774597,1.0,0.0,0.0,2.3118507862091064,2.3118598461151123,3.566259465515032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8896484375,0.0,378.220703125,1895.4371337890625,0.0,494.35064697265625,0.5752026438713074,1.0,0.0,3.0,1.0,0.0
17907720,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8512218594551086,0.1625384539365768,0.1458190381526947,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.8319430351257324,0.1492370963096618,0.1428268700838089,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.8456523418426514,0.1589288115501403,0.1111185923218727,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.8285019993782043,0.150288239121437,0.1409348845481872,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.5755633115768433,0.050000000745058,0.2280489802360534,285.6241455078125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0364990234375,285.6477355957031,1.0,0.1925139874219894,1.0,1.0,0.0,1.0,-0.9225714206695556,0.9225706458091736,8.125638828460069e-07,0.684831976890564,1.0,1.0,0.0,23.435640335083008,25.0,20919.32421875,-0.0,81.57958984375,1.0,283.1499938964844,285.3134155273437,296.8191223144531,298.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,12046.7978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958483576774597,1.0,0.0,0.0,2.3118507862091064,2.3118598461151123,3.566259465515032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8896484375,0.0,378.220703125,1895.4371337890625,0.0,494.35064697265625,0.5752026438713074,1.0,0.0,3.0,1.0,0.0
17907780,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.8779979348182678,0.1776852309703827,0.0910715460777282,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.8779979348182678,0.1535398960113525,0.0959027260541915,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8779979348182678,0.1700939238071441,0.0708334147930145,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8779979348182678,0.1489372551441192,0.0959027186036109,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.9317513704299928,0.1395244896411895,0.5365146398544312,285.80181884765625,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0409240722656,285.8211669921875,1.0,0.1978915482759475,1.0,1.0,0.0,1.0,-1.0923515558242798,1.0923504829406738,1.0606088380882284e-06,0.8203389644622803,1.0,1.0,0.0,14.400873184204102,45.0,24151.353515625,-0.0,98.8790283203125,1.0,283.1499938964844,285.4154052734375,296.8311767578125,298.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,14438.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564233064651489,1.0,0.0,0.0,2.5309152603149414,2.53092622756958,4.274138518667314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.86865234375,0.0,496.248291015625,1895.4371337890625,0.0,713.8978881835938,0.6284307241439819,1.0,0.0,3.0,1.0,0.0
17907840,298.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.8779979348182678,0.1776852309703827,0.0910715460777282,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965393066406,0.8779979348182678,0.1535398960113525,0.0959027260541915,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8779979348182678,0.1700939238071441,0.0708334147930145,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8779979348182678,0.1489372551441192,0.0959027186036109,297.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.9317513704299928,0.1395244896411895,0.5365146398544312,285.80181884765625,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0409240722656,285.8211669921875,1.0,0.1978915482759475,1.0,1.0,0.0,1.0,-1.0923515558242798,1.0923504829406738,1.0606088380882284e-06,0.8203389644622803,1.0,1.0,0.0,14.400873184204102,45.0,24151.353515625,-0.0,98.8790283203125,1.0,283.1499938964844,285.4154052734375,296.8311767578125,298.4540405273437,293.1499938964844,293.1499938964844,283.1499938964844,14438.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564233064651489,1.0,0.0,0.0,2.5309152603149414,2.53092622756958,4.274138518667314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.86865234375,0.0,496.248291015625,1895.4371337890625,0.0,713.8978881835938,0.6284307241439819,1.0,0.0,3.0,1.0,0.0
17907900,298.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8779517412185669,0.1872372180223465,0.091041088104248,297.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8779517412185669,0.1583269387483596,0.0958706438541412,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8779517412185669,0.1772574186325073,0.0708097368478775,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8779517412185669,0.1512488722801208,0.0958706438541412,297.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.956271469593048,0.1371177583932876,0.5747935771942139,285.851318359375,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0308837890625,285.86444091796875,1.0,0.2040576636791229,1.0,1.0,0.0,1.0,-1.125516414642334,1.1255152225494385,1.115614281843591e-06,0.8487127423286438,1.0,1.0,0.0,14.870203971862791,45.0,25121.892578125,-0.0,108.67922973632812,1.0,283.1499938964844,285.4250183105469,296.8152160644531,298.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,15631.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802059769630432,1.0,0.0,0.0,2.633446216583252,2.633458137512207,4.6274553255898354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.65234375,0.0,559.0358276367188,1895.4371337890625,0.0,824.4883422851562,0.6505880355834961,1.0,0.0,3.0,1.0,0.0
17907960,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8828202486038208,0.1945843994617462,0.0942152738571167,297.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8828202486038208,0.1628539264202118,0.0992132201790809,298.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8828202486038208,0.1828502416610717,0.0732785463333129,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.8828202486038208,0.1540574580430984,0.0992132201790809,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.970835268497467,0.1347532272338867,0.6118142604827881,285.9005432128906,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0149841308594,285.9124755859375,1.0,0.2124531269073486,1.0,1.0,0.0,1.0,-1.1734894514083862,1.1734882593154907,1.1966365036641946e-06,0.8874874114990234,1.0,1.0,0.0,15.733613967895508,65.0,26135.65625,-0.0,123.5576400756836,1.0,283.1499938964844,285.4477233886719,296.7941589355469,298.5663757324219,293.1499938964844,293.1499938964844,283.1499938964844,16562.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991753935813904,1.0,0.0,0.0,2.710709810256958,2.710722684860229,4.902972250420135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.28173828125,0.0,609.6990966796875,1895.4371337890625,0.0,924.2186279296876,0.6721417903900146,1.0,0.0,3.0,1.0,0.0
17908020,298.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9105724692344666,0.2018970847129821,0.114063523709774,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9105724692344666,0.1677145510911941,0.1201143860816955,298.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9105724692344666,0.1881987601518631,0.0887160748243331,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.9812194108963012,0.1556015312671661,0.1478411555290222,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.9278140664100648,0.1324947476387024,0.5982968211174011,286.0101013183594,284.95001220703125,295.0243835449219,293.6196594238281,295.0203857421875,297.9636535644531,286.02655029296875,1.0,0.2322912663221359,1.0,1.0,0.0,1.0,-1.282862901687622,1.2828614711761477,1.395072104060091e-06,0.975141167640686,1.0,1.0,0.0,18.600311279296875,65.0,28320.89453125,-0.0,161.00753784179688,1.0,283.1499938964844,285.51483154296875,296.7744445800781,298.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,18302.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256424188613892,1.0,0.0,0.0,2.849544048309326,2.849558115005493,5.418063437900855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.15771484375,0.0,708.260009765625,1895.4371337890625,0.0,1080.689453125,0.7029678225517273,1.0,0.0,3.0,1.0,0.0
17908080,298.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.9165169596672058,0.2023761123418808,0.1184525787830352,297.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.9165170192718506,0.1679969727993011,0.1247362792491912,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.9165169596672058,0.1885159313678741,0.0921297818422317,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.9749161005020142,0.155246764421463,0.1477299779653549,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.9200427532196044,0.1324071139097213,0.5976284146308899,286.0281677246094,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9558410644531,286.0452880859375,1.0,0.2350078523159027,1.0,1.0,0.0,1.0,-1.297078251838684,1.2970768213272097,1.422452100996452e-06,0.9866343140602112,1.0,1.0,0.0,19.10721778869629,85.0,28602.3203125,-0.0,166.59292602539062,1.0,283.1499938964844,285.5279846191406,296.7747802734375,298.6756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18459.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283709406852722,1.0,0.0,0.0,2.861774682998657,2.861788749694824,5.464673336064152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.50537109375,0.0,717.4190673828125,1895.4371337890625,0.0,1097.883544921875,0.7089014053344727,1.0,0.0,3.0,1.0,0.0
17908140,297.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.9946767687797546,0.2026068568229675,0.1826470047235489,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.9322789907455444,0.1664618849754333,0.1580227762460708,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.9745022058486938,0.187277540564537,0.1321080178022384,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.9053332209587096,0.1540867835283279,0.1463022232055664,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8596779108047485,0.132257267832756,0.5959263443946838,286.21734619140625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8566589355469,286.2351379394531,1.0,0.2645468711853027,1.0,1.0,0.0,1.0,-1.4507886171340942,1.4507869482040403,1.7397900364812813e-06,1.1092184782028198,1.0,1.0,0.0,24.981483459472656,105.0,31522.248046875,-0.0,237.01416015625,1.0,283.1499938964844,285.656494140625,296.8045349121094,298.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,20159.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551199555397034,1.0,0.0,0.0,2.9906530380249023,2.990668535232544,5.967953029539785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9296875,0.0,818.7755126953125,1895.4371337890625,0.0,1276.1812744140625,0.7403028011322021,1.0,0.0,3.0,1.0,0.0
17908200,297.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.9946767687797546,0.2026068568229675,0.1826470047235489,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.9322789907455444,0.1664618849754333,0.1580227762460708,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.9745022058486938,0.187277540564537,0.1321080178022384,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.9053332209587096,0.1540867835283279,0.1463022232055664,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8596779108047485,0.132257267832756,0.5959263443946838,286.21734619140625,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8566589355469,286.2351379394531,1.0,0.2645468711853027,1.0,1.0,0.0,1.0,-1.4507886171340942,1.4507869482040403,1.7397900364812813e-06,1.1092184782028198,1.0,1.0,0.0,24.981483459472656,105.0,31522.248046875,-0.0,237.01416015625,1.0,283.1499938964844,285.656494140625,296.8045349121094,298.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,20159.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551199555397034,1.0,0.0,0.0,2.9906530380249023,2.990668535232544,5.967953029539785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9296875,0.0,818.7755126953125,1895.4371337890625,0.0,1276.1812744140625,0.7403028011322021,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8326176404953003,0.1992154121398925,0.1803992390632629,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.7849956154823303,0.1667632609605789,0.1587968170642852,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.8147363662719727,0.1860374063253402,0.1309006959199905,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.7657209634780884,0.1549936085939407,0.1475522667169571,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.7288802266120911,0.1322619915008545,0.5994970798492432,286.256591796875,284.95001220703125,295.2017517089844,293.70367431640625,295.1982727050781,297.7638244628906,286.25341796875,1.0,0.2887003719806671,1.0,1.0,0.0,1.0,-1.4607824087142944,1.4607806205749512,1.7628858586249407e-06,1.1181591749191284,1.0,1.0,0.0,43.70818710327149,105.0,32190.509765625,-0.0,286.41375732421875,1.0,283.1499938964844,285.6434631347656,296.82666015625,298.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,21517.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763710975646973,1.0,0.0,0.0,3.0897209644317627,3.0897374153137207,6.369888865265239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.16015625,0.0,902.8688354492188,1895.4371337890625,0.0,1429.5023193359375,0.7615371942520142,1.0,0.0,3.0,1.0,0.0
17908320,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8185884952545166,0.1993998140096664,0.1804112493991851,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.7709965705871582,0.1669676154851913,0.1590610891580581,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8002376556396484,0.1862152069807052,0.1310128718614578,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.7526721358299255,0.1552376598119735,0.1478817909955978,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.7167773246765137,0.132282093167305,0.6001538038253784,286.2520446777344,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.753173828125,286.2498474121094,1.0,0.2929028570652008,1.0,1.0,0.0,1.0,-1.4624347686767578,1.4624329805374146,1.7665307723291337e-06,1.119449257850647,1.0,1.0,0.0,47.06743621826172,93.0,32261.31640625,-0.0,295.50128173828125,1.0,283.1499938964844,285.6380615234375,296.8250427246094,298.9824523925781,293.1499938964844,293.1499938964844,283.1499938964844,21695.2109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790851354598999,1.0,0.0,0.0,3.102458000183105,3.1024746894836426,6.422515639314952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.9697265625,0.0,914.0809936523438,1895.4371337890625,0.0,1449.7685546875,0.7675861120223999,1.0,0.0,3.0,1.0,0.0
17908380,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.7774473428726196,0.2025622576475143,0.1827735304832458,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.7338499426841736,0.1688707172870636,0.1610923856496811,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7594570517539978,0.1884691417217254,0.1325540989637375,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.7178252935409546,0.1571621000766754,0.1500504463911056,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.6776820421218872,0.1326690167188644,0.6037355661392212,286.22979736328125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7002868652344,286.2296447753906,1.0,0.3084642887115478,1.0,1.0,0.0,1.0,-1.4764585494995115,1.4764567613601685,1.7977961306314685e-06,1.1305254697799685,1.0,1.0,0.0,59.99409103393555,81.0,32832.9296875,-0.0,334.290771484375,1.0,283.1499938964844,285.6015930175781,296.8136901855469,299.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,23115.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912235617637634,1.0,0.0,0.0,3.2023797035217285,3.202397346496582,6.842880679869268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2548828125,0.0,1005.2764282226562,1895.4371337890625,0.0,1542.1910400390625,0.7920004725456238,1.0,0.0,3.0,1.0,0.0
17908440,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.7774473428726196,0.2025622576475143,0.1827735304832458,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.7338499426841736,0.1688707172870636,0.1610923856496811,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7594570517539978,0.1884691417217254,0.1325540989637375,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.7178252935409546,0.1571621000766754,0.1500504463911056,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.6776820421218872,0.1326690167188644,0.6037355661392212,286.22979736328125,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7002868652344,286.2296447753906,1.0,0.3084642887115478,1.0,1.0,0.0,1.0,-1.4764585494995115,1.4764567613601685,1.7977961306314685e-06,1.1305254697799685,1.0,1.0,0.0,59.99409103393555,81.0,32832.9296875,-0.0,334.290771484375,1.0,283.1499938964844,285.6015930175781,296.8136901855469,299.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,23115.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912235617637634,1.0,0.0,0.0,3.2023797035217285,3.202397346496582,6.842880679869268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2548828125,0.0,1005.2764282226562,1895.4371337890625,0.0,1542.1910400390625,0.7920004725456238,1.0,0.0,3.0,1.0,0.0
17908500,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.7715616822242737,0.2048944681882858,0.1848257333040237,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.7279669046401978,0.1701025962829589,0.162306010723114,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7532414197921753,0.1900554150342941,0.1336720734834671,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7117400169372559,0.1582940518856048,0.1511972993612289,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.6704736351966858,0.1330430954694748,0.6057367324829102,286.2244567871094,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68170166015625,286.2238464355469,1.0,0.3129433095455169,1.0,1.0,0.0,1.0,-1.4855005741119385,1.4854986667633057,1.8181646055381864e-06,1.1376863718032837,1.0,1.0,0.0,63.27824783325195,81.0,33169.5234375,0.0,346.9118957519531,1.0,283.1499938964844,285.5859680175781,296.81622314453125,299.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,23902.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945680975914001,1.0,0.0,0.0,3.256451368331909,3.2564697265625,7.075913686094282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.6904296875,0.0,1057.0631103515625,1895.4371337890625,0.0,1568.1517333984375,0.8024355173110962,1.0,0.0,3.0,1.0,0.0
17908560,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.7708385586738586,0.2074243128299713,0.187062531709671,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.726398766040802,0.1714454889297485,0.1635815650224685,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.7518128752708435,0.1917804181575775,0.1348709166049957,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7100105881690979,0.159498929977417,0.1523597538471222,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.6678450703620911,0.1335161328315735,0.6079171299934387,286.2252197265625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.666015625,286.22589111328125,1.0,0.3156508803367615,1.0,1.0,0.0,1.0,-1.495169162750244,1.4951673746109009,1.8401153738523133e-06,1.1453485488891602,1.0,1.0,0.0,64.89820098876953,69.0,33467.47265625,0.0,355.7518310546875,1.0,283.1499938964844,285.580322265625,296.825439453125,299.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,24427.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971451640129089,1.0,0.0,0.0,3.292032718658448,3.292051315307617,7.231386689454666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.79443359375,0.0,1092.0928955078125,1895.4371337890625,0.0,1588.29638671875,0.8139446973800659,1.0,0.0,3.0,1.0,0.0
17908620,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.7754643559455872,0.2112323939800262,0.1904099136590957,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7289638519287109,0.1734877377748489,0.1654652059078216,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.7549963593482971,0.1943808645009994,0.1366484612226486,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7126431465148926,0.1613102704286575,0.154039204120636,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.6691166162490845,0.1343087404966354,0.6112484335899353,286.2247619628906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6464233398437,286.225341796875,1.0,0.3173848390579223,1.0,1.0,0.0,1.0,-1.5095973014831543,1.5095953941345217,1.8731902855506632e-06,1.156782865524292,1.0,1.0,0.0,65.16749572753906,69.0,33947.1484375,0.0,363.6129150390625,1.0,283.1499938964844,285.5664367675781,296.8470764160156,299.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,25421.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005876302719116,1.0,0.0,0.0,3.3583643436431885,3.358383893966675,7.525735554736457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.91357421875,0.0,1159.4464111328125,1895.4371337890625,0.0,1615.3936767578125,0.8272977471351624,1.0,0.0,3.0,1.0,0.0
17908680,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.778816819190979,0.2127477675676345,0.1917298585176468,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7312677502632141,0.1743060797452926,0.1662033200263977,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.757675290107727,0.1954147070646286,0.1373441815376281,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7150000929832458,0.1620330214500427,0.1546901315450668,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.6709888577461243,0.1346448063850402,0.6125811338424683,286.2272033691406,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6395874023437,286.22833251953125,1.0,0.3174650967121124,1.0,1.0,0.0,1.0,-1.5152846574783323,1.5152827501296997,1.8863323703044443e-06,1.1612895727157593,1.0,1.0,0.0,64.70442962646484,57.0,34115.7578125,0.0,365.2767028808594,1.0,283.1499938964844,285.5650939941406,296.8567199707031,299.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,25694.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018852829933167,1.0,0.0,0.0,3.376336097717285,3.3763556480407715,7.606496410517138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.03173828125,0.0,1178.1600341796875,1895.4371337890625,0.0,1625.663330078125,0.8345907330513,1.0,0.0,3.0,1.0,0.0
17908740,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7979345917701721,0.2182548642158508,0.1964724659919738,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.7455356121063232,0.177293986082077,0.1688328236341476,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7740491628646851,0.1991521418094635,0.1398134678602218,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.7288689613342285,0.1646660417318344,0.1569892019033432,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.6839988827705383,0.1359362453222274,0.6174130439758301,286.23406982421875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6180725097656,286.2353515625,1.0,0.3153359293937683,1.0,1.0,0.0,1.0,-1.5356601476669312,1.5356582403182983,1.933899056894006e-06,1.1774312257766724,1.0,1.0,0.0,60.76077651977539,45.0,34759.4609375,0.0,365.3307800292969,1.0,283.1499938964844,285.5545959472656,296.8951721191406,299.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,26903.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706775963306427,1.0,0.0,0.0,3.454863309860229,3.454883813858032,7.964436008478515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.263671875,0.0,1262.292236328125,1895.4371337890625,0.0,1664.632568359375,0.8538472056388855,1.0,0.0,3.0,1.0,0.0
17908800,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7979345917701721,0.2182548642158508,0.1964724659919738,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.7455356121063232,0.177293986082077,0.1688328236341476,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7740491628646851,0.1991521418094635,0.1398134678602218,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.7288689613342285,0.1646660417318344,0.1569892019033432,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.6839988827705383,0.1359362453222274,0.6174130439758301,286.23406982421875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6180725097656,286.2353515625,1.0,0.3153359293937683,1.0,1.0,0.0,1.0,-1.5356601476669312,1.5356582403182983,1.933899056894006e-06,1.1774312257766724,1.0,1.0,0.0,60.76077651977539,45.0,34759.4609375,0.0,365.3307800292969,1.0,283.1499938964844,285.5545959472656,296.8951721191406,299.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,26903.80859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706775963306427,1.0,0.0,0.0,3.454863309860229,3.454883813858032,7.964436008478515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.263671875,0.0,1262.292236328125,1895.4371337890625,0.0,1664.632568359375,0.8538472056388855,1.0,0.0,3.0,1.0,0.0
17908860,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8260855674743652,0.2238251268863678,0.2011992484331131,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.7696787714958191,0.1803080886602401,0.1714098304510116,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8008483052253723,0.2028806656599044,0.1422202885150909,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7512364983558655,0.167321965098381,0.1592286229133606,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7062484622001648,0.1372944265604019,0.6221769452095032,286.24273681640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5997009277344,286.2441101074219,1.0,0.3105552494525909,1.0,1.0,0.0,1.0,-1.555726170539856,1.5557242631912231,1.981479954338284e-06,1.1933176517486572,1.0,1.0,0.0,54.37416076660156,33.0,35390.37109375,0.0,358.7025146484375,1.0,283.1499938964844,285.54620361328125,296.9335632324219,299.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28082.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118932008743286,1.0,0.0,0.0,3.529756546020508,3.529778003692627,8.313479611388175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.123046875,0.0,1346.1756591796875,1895.4371337890625,0.0,1705.84619140625,0.8722226023674011,1.0,0.0,3.0,1.0,0.0
17908920,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8260855674743652,0.2238251268863678,0.2011992484331131,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.7696787714958191,0.1803080886602401,0.1714098304510116,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8008483052253723,0.2028806656599044,0.1422202885150909,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7512364983558655,0.167321965098381,0.1592286229133606,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7062484622001648,0.1372944265604019,0.6221769452095032,286.24273681640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5997009277344,286.2441101074219,1.0,0.3105552494525909,1.0,1.0,0.0,1.0,-1.555726170539856,1.5557242631912231,1.981479954338284e-06,1.1933176517486572,1.0,1.0,0.0,54.37416076660156,33.0,35390.37109375,0.0,358.7025146484375,1.0,283.1499938964844,285.54620361328125,296.9335632324219,299.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28082.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118932008743286,1.0,0.0,0.0,3.529756546020508,3.529778003692627,8.313479611388175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.123046875,0.0,1346.1756591796875,1895.4371337890625,0.0,1705.84619140625,0.8722226023674011,1.0,0.0,3.0,1.0,0.0
17908980,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.866366982460022,0.2294080704450607,0.2058851420879364,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8074285984039307,0.1832955628633499,0.173907995223999,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8381244540214539,0.2065477967262268,0.1445443481206894,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.787035346031189,0.1699560731649398,0.161392331123352,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7369807958602905,0.1386640667915344,0.6267418265342712,286.2523498535156,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58349609375,286.25372314453125,1.0,0.3038946688175201,1.0,1.0,0.0,1.0,-1.5752195119857788,1.5752174854278564,2.0284032871131785e-06,1.2087398767471311,1.0,1.0,0.0,46.35087966918945,25.0,36005.31640625,0.0,347.173828125,1.0,283.1499938964844,285.5390625,296.9700012207031,299.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,29240.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170013189315796,1.0,0.0,0.0,3.6017889976501465,3.601811408996582,8.656250543026545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.97216796875,0.0,1430.2841796875,1895.4371337890625,0.0,1747.420166015625,0.8899043202400208,1.0,0.0,3.0,1.0,0.0
