time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909040,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.866366982460022,0.2294080704450607,0.2058851420879364,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8074285984039307,0.1832955628633499,0.173907995223999,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8381244540214539,0.2065477967262268,0.1445443481206894,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.787035346031189,0.1699560731649398,0.161392331123352,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.7369807958602905,0.1386640667915344,0.6267418265342712,286.2523498535156,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58349609375,286.25372314453125,1.0,0.3038946688175201,1.0,1.0,0.0,1.0,-1.5752195119857788,1.5752174854278564,2.0284032871131785e-06,1.2087398767471311,1.0,1.0,0.0,46.35087966918945,25.0,36005.31640625,0.0,347.173828125,1.0,283.1499938964844,285.5390625,296.9700012207031,299.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,29240.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170013189315796,1.0,0.0,0.0,3.6017889976501465,3.601811408996582,8.656250543026545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.97216796875,0.0,1430.2841796875,1895.4371337890625,0.0,1747.420166015625,0.8899043202400208,1.0,0.0,3.0,1.0,0.0
17909100,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8927797675132751,0.2321944087743759,0.2082266509532928,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8293209671974182,0.1847688406705856,0.1751410514116287,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8613748550415039,0.2083483785390854,0.1456857919692993,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8098644614219666,0.1712554991245269,0.162460595369339,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.7561116814613342,0.1393416821956634,0.6290088295936584,286.2558898925781,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5760498046875,286.2565612792969,1.0,0.3006445467472076,1.0,1.0,0.0,1.0,-1.5848859548568726,1.5848839282989502,2.051925093837781e-06,1.216380953788757,1.0,1.0,0.0,42.342552185058594,25.0,36329.390625,0.0,341.2549743652344,1.0,283.1499938964844,285.5326538085937,296.9877624511719,299.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29942.775390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195241451263428,1.0,0.0,0.0,3.644768953323364,3.644791841506958,8.864072924552602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2509765625,0.0,1482.100341796875,1895.4371337890625,0.0,1768.108154296875,0.8976525068283081,1.0,0.0,3.0,1.0,0.0
17909160,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.926415741443634,0.2349730283021927,0.2105626463890075,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.8552550077438354,0.1862227469682693,0.1763582229614257,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.8903436064720154,0.2101210355758667,0.1468092501163482,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.8348977565765381,0.1725377589464187,0.1635150611400604,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.7801833152770996,0.1400085240602493,0.631241500377655,286.26287841796875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5689392089844,286.2642822265625,1.0,0.2973760962486267,1.0,1.0,0.0,1.0,-1.594447374343872,1.5944453477859497,2.0753607259393902e-06,1.223938226699829,1.0,1.0,0.0,38.37737274169922,25.0,36608.90625,0.0,335.3193054199219,1.0,283.1499938964844,285.5331420898437,297.004638671875,299.4134521484375,293.1499938964844,293.1499938964844,283.1499938964844,30378.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219448089599609,1.0,0.0,0.0,3.671165704727173,3.6711888313293457,8.992930702333979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.0654296875,0.0,1514.535888671875,1895.4371337890625,0.0,1788.0523681640625,0.9069421887397766,1.0,0.0,3.0,1.0,0.0
17909220,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.9637683629989624,0.2380396425724029,0.2131816446781158,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.8848652243614197,0.1878105849027633,0.1777277290821075,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.9239054322242736,0.2120529413223266,0.148063451051712,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.8624537587165833,0.173937514424324,0.1647062301635742,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.8068084120750427,0.1407321542501449,0.6338497996330261,286.2674865722656,284.95001220703125,295.8912658691406,293.9991455078125,295.88818359375,297.5613708496094,286.26837158203125,1.0,0.2951403856277466,1.0,1.0,0.0,1.0,-1.605302333831787,1.6053003072738647,2.102163080053288e-06,1.232509970664978,1.0,1.0,0.0,34.997528076171875,25.0,36962.78515625,0.0,331.550048828125,1.0,283.1499938964844,285.5273132324219,297.0235900878906,299.4537658691406,293.1499938964844,293.1499938964844,283.1499938964844,31130.310546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72464519739151,1.0,0.0,0.0,3.716342210769653,3.716366052627564,9.215622753799836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.8125,0.0,1571.1396484375,1895.4371337890625,0.0,1810.4091796875,0.9152058362960817,1.0,0.0,3.0,1.0,0.0
17909280,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.988157331943512,0.2405330836772918,0.2153148204088211,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.9089627861976624,0.189061626791954,0.1788281798362732,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27423095703125,0.951910436153412,0.2135724276304245,0.1490654349327087,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8852053880691528,0.1750392913818359,0.1656652241945266,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8263043761253357,0.1412957310676574,0.635978102684021,286.2743225097656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5556640625,286.27569580078125,1.0,0.2938403785228729,1.0,1.0,0.0,1.0,-1.613487958908081,1.6134858131408691,2.122531668646843e-06,1.2389850616455078,1.0,1.0,0.0,32.84431838989258,28.0,37204.64453125,0.0,329.8777160644531,1.0,283.1499938964844,285.5282287597656,297.0380554199219,299.4834899902344,293.1499938964844,293.1499938964844,283.1499938964844,31504.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726722002029419,1.0,0.0,0.0,3.738637208938599,3.738661289215088,9.326526537734026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.83251953125,0.0,1599.586181640625,1895.4371337890625,0.0,1827.6787109375,0.9235169291496276,1.0,0.0,3.0,1.0,0.0
17909340,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9890279173851012,0.2480310052633285,0.204351007938385,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9335398077964784,0.1917413473129272,0.1813402026891708,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9750111699104308,0.2168262749910354,0.1513274312019348,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9064101576805116,0.1773908287286758,0.1678655594587326,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8428945541381836,0.1424875855445861,0.6411311626434326,286.2682800292969,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54962158203125,286.2676696777344,1.0,0.2924633622169494,1.0,1.0,0.0,1.0,-1.6154729127883911,1.6154707670211792,2.127548214048147e-06,1.240605711936951,1.0,1.0,0.0,31.299409866333008,31.0,37511.16015625,0.0,326.50616455078125,1.0,283.1499938964844,285.5072021484375,297.0672302246094,299.5390625,293.1499938964844,293.1499938964844,283.1499938964844,32632.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308321595191956,1.0,0.0,0.0,3.804957866668701,3.804982900619507,9.66035258898046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.57861328125,0.0,1686.2320556640625,1895.4371337890625,0.0,1862.04638671875,0.9398083686828612,1.0,0.0,3.0,1.0,0.0
17909400,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.9890279173851012,0.2480310052633285,0.204351007938385,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9335398077964784,0.1917413473129272,0.1813402026891708,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.9750111699104308,0.2168262749910354,0.1513274312019348,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9064101576805116,0.1773908287286758,0.1678655594587326,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8428945541381836,0.1424875855445861,0.6411311626434326,286.2682800292969,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54962158203125,286.2676696777344,1.0,0.2924633622169494,1.0,1.0,0.0,1.0,-1.6154729127883911,1.6154707670211792,2.127548214048147e-06,1.240605711936951,1.0,1.0,0.0,31.299409866333008,31.0,37511.16015625,0.0,326.50616455078125,1.0,283.1499938964844,285.5072021484375,297.0672302246094,299.5390625,293.1499938964844,293.1499938964844,283.1499938964844,32632.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308321595191956,1.0,0.0,0.0,3.804957866668701,3.804982900619507,9.66035258898046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.57861328125,0.0,1686.2320556640625,1895.4371337890625,0.0,1862.04638671875,0.9398083686828612,1.0,0.0,3.0,1.0,0.0
17909460,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9861416816711426,0.256520926952362,0.1974909454584121,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9462398290634156,0.194026693701744,0.18350450694561,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9855412244796752,0.2195994108915329,0.1532701104879379,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590026855469,0.9182453155517578,0.1793887466192245,0.1697570085525512,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.8512113094329834,0.1435452848672866,0.6457628011703491,286.2590026855469,284.95001220703125,296.0969543457031,294.0758361816406,296.09393310546875,297.5518798828125,286.25909423828125,1.0,0.2925682067871094,1.0,1.0,0.0,1.0,-1.6200180053710938,1.6200158596038818,2.1388500499597285e-06,1.244133234024048,1.0,1.0,0.0,30.769330978393555,31.0,37811.88671875,0.0,327.3191833496094,1.0,283.1499938964844,285.4880676269531,297.0901794433594,299.579345703125,293.1499938964844,293.1499938964844,283.1499938964844,33690.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333166003227234,1.0,0.0,0.0,3.8661508560180655,3.86617660522461,9.973574606192417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.794921875,0.0,1768.9039306640625,1895.4371337890625,0.0,1882.9405517578125,0.9518693685531616,1.0,0.0,3.0,1.0,0.0
17909520,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.9859296083450316,0.257464200258255,0.1970206052064895,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.9472568035125732,0.194270983338356,0.1837357729673385,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.9863587617874146,0.2198959589004516,0.1534775495529174,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.9192376732826232,0.1796019971370697,0.1699588745832443,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592468261719,0.8518733978271484,0.14366115629673,0.6462737321853638,286.25927734375,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5522155761719,286.2595520019531,1.0,0.2926609516143799,1.0,1.0,0.0,1.0,-1.620838284492493,1.6208361387252808,2.140898686775472e-06,1.2447741031646729,1.0,1.0,0.0,30.7441635131836,49.0,37845.49609375,0.0,327.6609802246094,1.0,283.1499938964844,285.4874267578125,297.0927429199219,299.58367919921875,293.1499938964844,293.1499938964844,283.04998779296875,33765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335379123687744,1.0,0.0,0.0,3.8704640865325928,3.870489835739136,9.99584131022857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.49462890625,0.0,1774.8309326171875,1895.4371337890625,0.0,1884.80615234375,0.9548965096473694,1.0,0.0,3.0,1.0,0.0
17909580,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9924432635307312,0.2644536793231964,0.2139400541782379,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.9309797286987304,0.1966235339641571,0.186068445444107,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.97340327501297,0.2227466404438018,0.1555545032024383,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9037023782730104,0.1816510707139969,0.172001376748085,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.8384815454483032,0.1447353810071945,0.6515809893608093,286.2113037109375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54638671875,286.2147521972656,1.0,0.3005916774272918,1.0,1.0,0.0,1.0,-1.655247688293457,1.6552455425262451,2.227993945780326e-06,1.271691083908081,1.0,1.0,0.0,33.01866149902344,67.0,38948.9375,0.0,351.6825866699219,1.0,283.0511779785156,285.421142578125,297.1388854980469,299.6946716308594,293.1499938964844,293.1499938964844,282.75,34723.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404565811157227,1.0,0.0,0.0,3.924964904785156,3.924991607666016,1.0279330808771192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.177734375,0.0,1850.8673095703125,1895.4371337890625,0.0,1943.472412109375,0.9661934971809388,1.0,0.0,3.0,1.0,0.0
17909640,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9924432635307312,0.2644536793231964,0.2139400541782379,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.9309797286987304,0.1966235339641571,0.186068445444107,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.97340327501297,0.2227466404438018,0.1555545032024383,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9037023782730104,0.1816510707139969,0.172001376748085,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.8384815454483032,0.1447353810071945,0.6515809893608093,286.2113037109375,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54638671875,286.2147521972656,1.0,0.3005916774272918,1.0,1.0,0.0,1.0,-1.655247688293457,1.6552455425262451,2.227993945780326e-06,1.271691083908081,1.0,1.0,0.0,33.01866149902344,67.0,38948.9375,0.0,351.6825866699219,1.0,283.0511779785156,285.421142578125,297.1388854980469,299.6946716308594,293.1499938964844,293.1499938964844,282.75,34723.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404565811157227,1.0,0.0,0.0,3.924964904785156,3.924991607666016,1.0279330808771192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.177734375,0.0,1850.8673095703125,1895.4371337890625,0.0,1943.472412109375,0.9661934971809388,1.0,0.0,3.0,1.0,0.0
17909700,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.996770441532135,0.265432208776474,0.2305513024330139,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.9126688241958618,0.1976736485958099,0.1871917396783828,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015319824219,0.9568092823028564,0.2240199148654937,0.15655018389225,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8877798318862915,0.1825598329305648,0.1729864478111267,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.8245474100112915,0.1451198905706405,0.653978168964386,286.10040283203125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53277587890625,286.0836486816406,1.0,0.3069549202919006,1.0,1.0,0.0,1.0,-1.681793451309204,1.681791067123413,2.2968365556153003e-06,1.2925878763198853,1.0,1.0,0.0,35.32868194580078,67.0,40410.67578125,0.0,372.4426879882813,1.0,282.7922058105469,285.2576599121094,297.20361328125,299.91473388671875,293.1499938964844,293.1499938964844,282.75,35013.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750984787940979,1.0,0.0,0.0,3.9412941932678223,3.9413208961486816,1.0365040452597896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.78271484375,0.0,1874.064453125,1895.4371337890625,0.0,2033.976806640625,0.9700791239738464,1.0,0.0,3.0,1.0,0.0
17909760,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.9757800698280334,0.2649961709976196,0.238879308104515,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8793781995773315,0.1985414922237396,0.1882465630769729,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.918852925300598,0.2250807881355285,0.1574701517820358,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8564197421073914,0.1832993030548095,0.1739153116941452,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.7954297065734863,0.1452852934598922,0.6559398174285889,286.058349609375,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116577148437,286.05914306640625,1.0,0.3142431080341339,1.0,1.0,0.0,1.0,-1.6996606588363647,1.6996583938598633,2.344483391425456e-06,1.3071208000183103,1.0,1.0,0.0,39.798587799072266,70.0,40879.65625,0.0,394.7254028320313,1.0,282.7548522949219,285.2272644042969,297.20513916015625,299.9051513671875,293.1499938964844,293.1499938964844,282.45001220703125,35236.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572019100189209,1.0,0.0,0.0,3.9538631439208975,3.953890085220337,1.0431255077492096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.787109375,0.0,1892.0511474609373,1895.4371337890625,0.0,2088.075439453125,0.973069190979004,1.0,0.0,3.0,1.0,0.0
17909820,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9244006276130676,0.2662460207939148,0.2396320253610611,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.8384268283843994,0.1996029615402221,0.1896702945232391,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.8732539415359497,0.2264049500226974,0.1587211042642593,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8178597688674927,0.1841753125190735,0.175155833363533,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7560366988182068,0.1452047079801559,0.6575601696968079,285.8624572753906,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4852600097656,285.85693359375,1.0,0.3225827217102051,1.0,1.0,0.0,1.0,-1.705213189125061,1.70521080493927,2.3590957880514907e-06,1.3113794326782229,1.0,1.0,0.0,47.16880035400391,70.0,42037.0546875,0.0,419.7160034179688,1.0,282.4627990722656,284.9996643066406,297.23553466796875,300.04205322265625,293.1499938964844,293.1499938964844,282.45001220703125,35495.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771118700504303,1.0,0.0,0.0,3.968357563018799,3.968384742736816,1.050787432177458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.10400390625,0.0,1912.9356689453125,1895.4371337890625,0.0,2210.779052734375,0.976517140865326,1.0,0.0,3.0,1.0,0.0
17909880,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.915141463279724,0.2667696475982666,0.240059494972229,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.8315427303314209,0.1998252123594284,0.1899505257606506,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8655844330787659,0.2266889661550521,0.1589692831039428,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8109381794929504,0.1843531727790832,0.1753943264484405,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.7492961287498474,0.1451462656259536,0.6576341390609741,285.85235595703125,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4798278808594,285.8504638671875,1.0,0.3244554102420807,1.0,1.0,0.0,1.0,-1.7067358493804932,1.7067335844039917,2.3631473595742136e-06,1.312575101852417,1.0,1.0,0.0,48.7785530090332,73.0,42097.5,0.0,425.2742309570313,1.0,282.4563293457031,284.99224853515625,297.22344970703125,300.0179443359375,293.1499938964844,293.1499938964844,282.1499938964844,35545.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720348238945007,1.0,0.0,0.0,3.9711334705352783,3.971160650253296,1.0522580851102248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.9716796875,0.0,1916.9530029296875,1895.4371337890625,0.0,2218.92919921875,0.9771774411201476,1.0,0.0,3.0,1.0,0.0
17909940,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8842684626579285,0.2696045339107513,0.2427526861429214,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8047472238540649,0.2006829530000686,0.1911320835351944,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.8374945521354675,0.2278199791908264,0.1600393652915954,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.7828803658485413,0.1849994510412216,0.1763731241226196,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7241475582122803,0.1446621865034103,0.6571306586265564,285.6409912109375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45477294921875,285.6395568847656,1.0,0.3327069282531738,1.0,1.0,0.0,1.0,-1.713245511054993,1.7132432460784912,2.380523937972612e-06,1.3176932334899902,1.0,1.0,0.0,55.99129486083984,61.0,43282.43359375,0.0,450.1101989746094,1.0,282.1563720703125,284.7567749023437,297.23211669921875,300.0992126464844,293.1499938964844,293.1499938964844,281.8500061035156,35729.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827128767967224,1.0,0.0,0.0,3.981411695480346,3.981438875198364,1.057711983776244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.03125,0.0,1931.8759765625,1895.4371337890625,0.0,2314.531494140625,0.9796221256256104,1.0,0.0,3.0,1.0,0.0
17910000,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8842684626579285,0.2696045339107513,0.2427526861429214,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8047472238540649,0.2006829530000686,0.1911320835351944,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410522460937,0.8374945521354675,0.2278199791908264,0.1600393652915954,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.7828803658485413,0.1849994510412216,0.1763731241226196,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7241475582122803,0.1446621865034103,0.6571306586265564,285.6409912109375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45477294921875,285.6395568847656,1.0,0.3327069282531738,1.0,1.0,0.0,1.0,-1.713245511054993,1.7132432460784912,2.380523937972612e-06,1.3176932334899902,1.0,1.0,0.0,55.99129486083984,61.0,43282.43359375,0.0,450.1101989746094,1.0,282.1563720703125,284.7567749023437,297.23211669921875,300.0992126464844,293.1499938964844,293.1499938964844,281.8500061035156,35729.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827128767967224,1.0,0.0,0.0,3.981411695480346,3.981438875198364,1.057711983776244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.03125,0.0,1931.8759765625,1895.4371337890625,0.0,2314.531494140625,0.9796221256256104,1.0,0.0,3.0,1.0,0.0
17910060,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8810961842536926,0.2725229263305664,0.2454121112823486,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.7998082041740417,0.2012537717819214,0.1917934119701385,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8329811096191406,0.2286354601383209,0.1607025563716888,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.777886688709259,0.1853711605072021,0.1768431067466735,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7183828949928284,0.1439596712589264,0.6544917821884155,285.4273986816406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4317626953125,285.42547607421875,1.0,0.3341278731822967,1.0,1.0,0.0,1.0,-1.7154277563095093,1.7154253721237185,2.3863688056735555e-06,1.3194105625152588,1.0,1.0,0.0,57.62211608886719,49.0,44367.52734375,0.0,456.17822265625,1.0,281.8572082519531,284.51922607421875,297.2452392578125,300.1784973144531,293.1499938964844,293.1499938964844,281.54998779296875,35839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911795377731323,1.0,0.0,0.0,3.987520933151245,3.987548351287842,1.0609604714773011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.994140625,0.0,1940.78271484375,1895.4371337890625,0.0,2391.071044921875,0.9810752272605896,1.0,0.0,3.0,1.0,0.0
17910120,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8810961842536926,0.2725229263305664,0.2454121112823486,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.7998082041740417,0.2012537717819214,0.1917934119701385,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8329811096191406,0.2286354601383209,0.1607025563716888,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.777886688709259,0.1853711605072021,0.1768431067466735,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.7183828949928284,0.1439596712589264,0.6544917821884155,285.4273986816406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4317626953125,285.42547607421875,1.0,0.3341278731822967,1.0,1.0,0.0,1.0,-1.7154277563095093,1.7154253721237185,2.3863688056735555e-06,1.3194105625152588,1.0,1.0,0.0,57.62211608886719,49.0,44367.52734375,0.0,456.17822265625,1.0,281.8572082519531,284.51922607421875,297.2452392578125,300.1784973144531,293.1499938964844,293.1499938964844,281.54998779296875,35839.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911795377731323,1.0,0.0,0.0,3.987520933151245,3.987548351287842,1.0609604714773011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.994140625,0.0,1940.78271484375,1895.4371337890625,0.0,2391.071044921875,0.9810752272605896,1.0,0.0,3.0,1.0,0.0
17910180,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8950353264808655,0.2754431664943695,0.247941255569458,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8099483847618103,0.2016306966543197,0.1920906901359558,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8429580926895142,0.2292291224002838,0.1610783785581588,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7875866293907166,0.1855664849281311,0.1769650280475616,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7250091433525085,0.1431186497211456,0.65038001537323,285.20782470703125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.20556640625,1.0,0.3310640752315521,1.0,1.0,0.0,1.0,-1.7144838571548462,1.7144814729690552,2.383811761319521e-06,1.318645477294922,1.0,1.0,0.0,55.0075798034668,37.0,45368.55859375,0.0,447.9788818359375,1.0,281.5572204589844,284.27691650390625,297.26104736328125,300.25640869140625,293.1499938964844,293.1499938964844,281.25,35904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985838055610657,1.0,0.0,0.0,3.9911506175994873,3.991178274154663,1.0628929203448934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.6337890625,0.0,1946.087646484375,1895.4371337890625,0.0,2458.484130859375,0.9819385409355164,1.0,0.0,3.0,1.0,0.0
17910240,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8950353264808655,0.2754431664943695,0.247941255569458,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8099483847618103,0.2016306966543197,0.1920906901359558,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8429580926895142,0.2292291224002838,0.1610783785581588,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7875866293907166,0.1855664849281311,0.1769650280475616,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7250091433525085,0.1431186497211456,0.65038001537323,285.20782470703125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4106750488281,285.20556640625,1.0,0.3310640752315521,1.0,1.0,0.0,1.0,-1.7144838571548462,1.7144814729690552,2.383811761319521e-06,1.318645477294922,1.0,1.0,0.0,55.0075798034668,37.0,45368.55859375,0.0,447.9788818359375,1.0,281.5572204589844,284.27691650390625,297.26104736328125,300.25640869140625,293.1499938964844,293.1499938964844,281.25,35904.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985838055610657,1.0,0.0,0.0,3.9911506175994873,3.991178274154663,1.0628929203448934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.6337890625,0.0,1946.087646484375,1895.4371337890625,0.0,2458.484130859375,0.9819385409355164,1.0,0.0,3.0,1.0,0.0
17910300,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9077109098434448,0.2768896520137787,0.2491680979728698,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8193098306655884,0.2017765045166015,0.1921527683734893,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.852818489074707,0.2294763326644897,0.1611988693475723,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7972151041030884,0.185625210404396,0.1769431829452514,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7321651577949524,0.1426712274551391,0.6479780077934265,285.0552062988281,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010314941406,285.03375244140625,1.0,0.3282822668552398,1.0,1.0,0.0,1.0,-1.713266134262085,1.713263750076294,2.3805284854461206e-06,1.3176687955856323,1.0,1.0,0.0,52.569091796875,37.0,46284.66015625,0.0,440.1402282714844,1.0,281.2920837402344,284.0810546875,297.29400634765625,300.4042663574219,293.1499938964844,293.1499938964844,281.25,35926.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043906688690186,1.0,0.0,0.0,3.992368459701538,3.992395877838135,1.063541617440933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.60595703125,0.0,1947.869384765625,1895.4371337890625,0.0,2511.6357421875,0.9822281002998352,1.0,0.0,3.0,1.0,0.0
17910360,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.925650954246521,0.2782372832298279,0.2502800226211548,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8313504457473755,0.2018521875143051,0.192126989364624,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8661767840385437,0.2296362668275833,0.1612409204244613,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8098918199539185,0.1856190711259842,0.1768388152122497,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7419511675834656,0.1421739161014557,0.6452616453170776,284.9798889160156,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3910217285156,284.97760009765625,1.0,0.3248204290866852,1.0,1.0,0.0,1.0,-1.7112349271774292,1.7112325429916382,2.375079702687799e-06,1.3160568475723269,1.0,1.0,0.0,49.58833312988281,25.0,46304.6640625,0.0,430.2551879882813,1.0,281.25396728515625,284.0273132324219,297.2788391113281,300.3340148925781,293.1499938964844,293.1499938964844,280.95001220703125,35943.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054215312004089,1.0,0.0,0.0,3.9933037757873535,3.99333119392395,1.0640400205375045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.3056640625,0.0,1949.23876953125,1895.4371337890625,0.0,2521.095703125,0.9824506044387816,1.0,0.0,3.0,1.0,0.0
17910420,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9756707549095154,0.2809827029705047,0.2524239420890808,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8687627911567688,0.2019885182380676,0.1919625550508499,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9078907370567322,0.2299416959285736,0.1612336337566375,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8452620506286621,0.185593232512474,0.1765219569206237,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.77370685338974,0.1411778032779693,0.6394041776657104,284.8365783691406,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.8478698730469,1.0,0.3163152039051056,1.0,1.0,0.0,1.0,-1.706189751625061,1.70618736743927,2.3615612008143216e-06,1.3120388984680176,0.8560991287231445,0.8560991287231445,0.0,42.31126022338867,25.0,46556.140625,0.0,406.1705017089844,1.0,280.9555969238281,283.9024353027344,297.2818603515625,300.3568115234375,293.1499938964844,293.1499938964844,281.25,42962.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101471662521362,1.0,0.0,0.0,3.764282941818237,3.7643091678619385,9.454918199480744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.0283203125,0.0,1717.7972412109375,1895.4371337890625,0.0,2564.548583984375,0.935689389705658,1.0,0.0,3.0,1.0,0.0
17910480,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9756707549095154,0.2809827029705047,0.2524239420890808,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8687627911567688,0.2019885182380676,0.1919625550508499,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9078907370567322,0.2299416959285736,0.1612336337566375,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8452620506286621,0.185593232512474,0.1765219569206237,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.77370685338974,0.1411778032779693,0.6394041776657104,284.8365783691406,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731384277344,284.8478698730469,1.0,0.3163152039051056,1.0,1.0,0.0,1.0,-1.706189751625061,1.70618736743927,2.3615612008143216e-06,1.3120388984680176,0.8560991287231445,0.8560991287231445,0.0,42.31126022338867,25.0,46556.140625,0.0,406.1705017089844,1.0,280.9555969238281,283.9024353027344,297.2818603515625,300.3568115234375,293.1499938964844,293.1499938964844,281.25,42962.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101471662521362,1.0,0.0,0.0,3.764282941818237,3.7643091678619385,9.454918199480744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.0283203125,0.0,1717.7972412109375,1895.4371337890625,0.0,2564.548583984375,0.935689389705658,1.0,0.0,3.0,1.0,0.0
17910540,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.286308228969574,0.2477838099002838,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9017038941383362,0.2030201107263565,0.1925185322761535,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9470118880271912,0.2313601076602935,0.1618762165307998,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8759438991546631,0.1863994747400283,0.1768820732831955,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8010216355323792,0.1408966779708862,0.6363518238067627,285.0438842773437,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3722229003906,285.0375061035156,1.0,0.3102865815162658,1.0,1.0,0.0,1.0,-1.6953048706054688,1.6953024864196775,2.3314635200222256e-06,1.3024768829345703,1.0,1.0,0.0,37.7178955078125,25.0,45878.609375,0.0,387.54144287109375,1.0,281.2435607910156,284.0834655761719,297.23828125,300.1957702636719,293.1499938964844,293.1499938964844,280.95001220703125,33635.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953282594680786,1.0,0.0,0.0,3.862879514694214,3.862905263900757,9.95670347947453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.42822265625,0.0,1764.429931640625,1895.4371337890625,0.0,2428.79150390625,0.9514656066894532,1.0,0.0,3.0,1.0,0.0
17910600,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9990000128746032,0.286308228969574,0.2477838099002838,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9017038941383362,0.2030201107263565,0.1925185322761535,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9470118880271912,0.2313601076602935,0.1618762165307998,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8759438991546631,0.1863994747400283,0.1768820732831955,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8010216355323792,0.1408966779708862,0.6363518238067627,285.0438842773437,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3722229003906,285.0375061035156,1.0,0.3102865815162658,1.0,1.0,0.0,1.0,-1.6953048706054688,1.6953024864196775,2.3314635200222256e-06,1.3024768829345703,1.0,1.0,0.0,37.7178955078125,25.0,45878.609375,0.0,387.54144287109375,1.0,281.2435607910156,284.0834655761719,297.23828125,300.1957702636719,293.1499938964844,293.1499938964844,280.95001220703125,33635.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953282594680786,1.0,0.0,0.0,3.862879514694214,3.862905263900757,9.95670347947453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.42822265625,0.0,1764.429931640625,1895.4371337890625,0.0,2428.79150390625,0.9514656066894532,1.0,0.0,3.0,1.0,0.0
17910660,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9967790842056274,0.2945636212825775,0.2305938154458999,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.923908531665802,0.2037487924098968,0.193282276391983,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9692806005477904,0.2322820872068405,0.1626190543174743,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8955328464508057,0.1869379729032516,0.1774524748325348,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8169069886207581,0.1405925750732422,0.6349239349365234,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3847045898437,284.8586730957031,1.0,0.3053328692913055,1.0,1.0,0.0,1.0,-1.678972601890564,1.6789703369140625,2.2896824702911545e-06,1.290552020072937,0.8589197397232056,0.8589197397232056,0.0,35.27914047241211,43.0,46020.52734375,0.0,370.7580871582031,1.0,280.9567565917969,283.9083557128906,297.31207275390625,300.3492431640625,293.1499938964844,293.1499938964844,281.25,41123.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029150366783142,1.0,0.0,0.0,3.718987703323364,3.719013214111328,9.228747330780608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.96630859375,0.0,1650.34619140625,1895.4371337890625,0.0,2498.106689453125,0.9236830472946168,1.0,0.0,3.0,1.0,0.0
17910720,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9967790842056274,0.2945636212825775,0.2305938154458999,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.923908531665802,0.2037487924098968,0.193282276391983,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9692806005477904,0.2322820872068405,0.1626190543174743,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8955328464508057,0.1869379729032516,0.1774524748325348,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8169069886207581,0.1405925750732422,0.6349239349365234,284.8516540527344,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3847045898437,284.8586730957031,1.0,0.3053328692913055,1.0,1.0,0.0,1.0,-1.678972601890564,1.6789703369140625,2.2896824702911545e-06,1.290552020072937,0.8589197397232056,0.8589197397232056,0.0,35.27914047241211,43.0,46020.52734375,0.0,370.7580871582031,1.0,280.9567565917969,283.9083557128906,297.31207275390625,300.3492431640625,293.1499938964844,293.1499938964844,281.25,41123.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029150366783142,1.0,0.0,0.0,3.718987703323364,3.719013214111328,9.228747330780608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.96630859375,0.0,1650.34619140625,1895.4371337890625,0.0,2498.106689453125,0.9236830472946168,1.0,0.0,3.0,1.0,0.0
17910780,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9979994297027588,0.3029821217060089,0.2374120950698852,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9171213507652284,0.2049604654312133,0.194254457950592,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9633029699325562,0.2338227182626724,0.1635293513536453,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8894891738891602,0.1879244893789291,0.1782264560461044,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8106364011764526,0.1407600194215774,0.6350008249282837,285.0622863769531,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4017944335937,285.0622253417969,1.0,0.3087388277053833,1.0,1.0,0.0,1.0,-1.6904141902923584,1.6904118061065674,2.319309487575083e-06,1.299238920211792,1.0,1.0,0.0,36.31047439575195,61.0,45778.24609375,0.0,379.9791259765625,1.0,281.2433166503906,284.1014404296875,297.2691955566406,300.2055053710937,293.1499938964844,293.1499938964844,280.95001220703125,33017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904394268989563,1.0,0.0,0.0,3.828084945678711,3.828110218048096,9.778143521543825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.06689453125,0.0,1717.067138671875,1895.4371337890625,0.0,2384.3564453125,0.9430959820747375,1.0,0.0,3.0,1.0,0.0
17910840,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9979994297027588,0.3029821217060089,0.2374120950698852,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9171213507652284,0.2049604654312133,0.194254457950592,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9633029699325562,0.2338227182626724,0.1635293513536453,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8894891738891602,0.1879244893789291,0.1782264560461044,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8106364011764526,0.1407600194215774,0.6350008249282837,285.0622863769531,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4017944335937,285.0622253417969,1.0,0.3087388277053833,1.0,1.0,0.0,1.0,-1.6904141902923584,1.6904118061065674,2.319309487575083e-06,1.299238920211792,1.0,1.0,0.0,36.31047439575195,61.0,45778.24609375,0.0,379.9791259765625,1.0,281.2433166503906,284.1014404296875,297.2691955566406,300.2055053710937,293.1499938964844,293.1499938964844,280.95001220703125,33017.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904394268989563,1.0,0.0,0.0,3.828084945678711,3.828110218048096,9.778143521543825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.06689453125,0.0,1717.067138671875,1895.4371337890625,0.0,2384.3564453125,0.9430959820747375,1.0,0.0,3.0,1.0,0.0
17910900,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.3050483763217926,0.2483545988798141,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9049391150474548,0.2055118381977081,0.1949241757392883,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9511361718177797,0.234486699104309,0.1641308516263961,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8785136342048645,0.1883718967437744,0.1787896007299423,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8002269268035889,0.1408105343580246,0.6358392834663391,284.931396484375,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.400146484375,284.9129943847656,1.0,0.3130442202091217,1.0,1.0,0.0,1.0,-1.706755518913269,1.7067532539367676,2.3625373160029994e-06,1.31205415725708,0.9487153887748718,0.9487153887748718,0.0,38.05409622192383,61.0,46987.83984375,0.0,394.130126953125,1.0,280.9931335449219,283.9237060546875,297.3504333496094,300.45819091796875,293.1499938964844,293.1499938964844,280.95001220703125,34683.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984300255775452,1.0,0.0,0.0,3.852131366729736,3.8521573543548575,9.90137436929217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.41455078125,0.0,1759.497802734375,1895.4371337890625,0.0,2457.079833984375,0.9486721158027648,1.0,0.0,3.0,1.0,0.0
