time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910960,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.3052115738391876,0.2637475132942199,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8880506753921509,0.2058679014444351,0.1954167634248733,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9315578937530518,0.2349002957344055,0.1645474284887313,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8624310493469238,0.1886388212442398,0.1791932135820388,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7847121357917786,0.1406623572111129,0.6359710693359375,284.90679931640625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.38800048828125,284.91375732421875,1.0,0.3187912702560425,1.0,1.0,0.0,1.0,-1.7269673347473145,1.726964831352234,2.416729785181815e-06,1.3279393911361694,0.917347013950348,0.917347013950348,0.0,40.72113037109375,64.0,47276.1171875,0.0,413.4837951660156,1.0,280.9560852050781,283.9276733398437,297.3548278808594,300.4414367675781,293.1499938964844,293.1499938964844,280.6499938964844,37445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028945922851562,1.0,0.0,0.0,3.796468496322632,3.796494245529175,9.617293699193397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.49169921875,0.0,1713.55517578125,1895.4371337890625,0.0,2497.91943359375,0.9389227032661438,1.0,0.0,3.0,1.0,0.0
17911020,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9796526432037354,0.3039237856864929,0.2738887667655945,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8554264903068542,0.2063230574131012,0.1961253583431244,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8940224051475525,0.2354414761066436,0.1651359647512436,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8320615291595459,0.1889443099498748,0.1797576695680618,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7546373009681702,0.1400950849056244,0.6349502801895142,284.8402404785156,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3568420410156,284.8546447753906,1.0,0.3262223303318023,1.0,1.0,0.0,1.0,-1.7406245470046997,1.7406220436096191,2.454256446071668e-06,1.3390531539916992,0.8158700466156006,0.8158700466156006,0.0,46.365699768066406,64.0,47793.12890625,0.0,438.0693359375,1.0,280.6613464355469,283.86529541015625,297.3660888671875,300.5272521972656,293.1499938964844,293.1499938964844,280.6499938964844,43918.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138390779495239,1.0,0.0,0.0,3.551123857498169,3.5511484146118164,8.414434660153347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.61865234375,0.0,1483.5609130859375,1895.4371337890625,0.0,2598.5908203125,0.8893994092941284,1.0,0.0,3.0,1.0,0.0
17911080,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9738157391548156,0.3040583431720733,0.2738584280014038,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8502007126808167,0.2063912600278854,0.1962164789438247,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8882411122322083,0.2355274558067321,0.1652110666036605,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8271726369857788,0.188990831375122,0.17982979118824,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7498607039451599,0.1400102376937866,0.6347358822822571,284.86383056640625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35406494140625,284.8763122558594,1.0,0.3270597159862518,1.0,1.0,0.0,1.0,-1.7392280101776123,1.7392255067825315,2.4504367956978967e-06,1.3379435539245603,0.8237718343734741,0.8237718343734741,0.0,47.359519958496094,67.0,47769.109375,0.0,440.5284729003906,1.0,280.65740966796875,283.88592529296875,297.3558654785156,300.5045471191406,293.1499938964844,293.1499938964844,280.95001220703125,42973.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137643933296204,1.0,0.0,0.0,3.528085231781006,3.528109312057495,8.30560793474433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.50927734375,0.0,1452.1512451171875,1895.4371337890625,0.0,2597.9013671875,0.8845831155776978,1.0,0.0,3.0,1.0,0.0
17911140,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9449626207351683,0.3073753118515014,0.2761890590190887,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8265987038612366,0.2074555307626724,0.1972852200269699,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618952035903931,0.2368498146533966,0.1661555171012878,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8035498261451721,0.1898414641618728,0.180707573890686,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276569604873657,0.1397133320569992,0.6338281035423279,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476867675781,285.0350646972656,1.0,0.3337684273719787,1.0,1.0,0.0,1.0,-1.7453465461730957,1.745344161987305,2.466958903823979e-06,1.342616081237793,0.9674844741821288,0.9674844741821288,0.0,53.12632751464844,70.0,47600.19921875,0.0,461.0998229980469,1.0,280.9417724609375,284.0261535644531,297.29705810546875,300.35418701171875,293.1499938964844,293.1499938964844,280.6499938964844,32442.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037230968475342,1.0,0.0,0.0,3.691420793533325,3.6914446353912354,9.092439086089144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.0966796875,0.0,1552.8206787109375,1895.4371337890625,0.0,2505.513427734375,0.9119163751602172,1.0,0.0,3.0,1.0,0.0
17911200,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9449626207351683,0.3073753118515014,0.2761890590190887,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8265987038612366,0.2074555307626724,0.1972852200269699,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8618952035903931,0.2368498146533966,0.1661555171012878,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8035498261451721,0.1898414641618728,0.180707573890686,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276569604873657,0.1397133320569992,0.6338281035423279,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3476867675781,285.0350646972656,1.0,0.3337684273719787,1.0,1.0,0.0,1.0,-1.7453465461730957,1.745344161987305,2.466958903823979e-06,1.342616081237793,0.9674844741821288,0.9674844741821288,0.0,53.12632751464844,70.0,47600.19921875,0.0,461.0998229980469,1.0,280.9417724609375,284.0261535644531,297.29705810546875,300.35418701171875,293.1499938964844,293.1499938964844,280.6499938964844,32442.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037230968475342,1.0,0.0,0.0,3.691420793533325,3.6914446353912354,9.092439086089144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.0966796875,0.0,1552.8206787109375,1895.4371337890625,0.0,2505.513427734375,0.9119163751602172,1.0,0.0,3.0,1.0,0.0
17911260,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9320417046546936,0.3093228936195373,0.2782521545886993,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8163232803344727,0.2078833132982254,0.1979515254497528,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.850723385810852,0.2373323738574981,0.1667229384183883,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7925239205360413,0.1901622265577316,0.181260272860527,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7177724838256836,0.139437586069107,0.6335704326629639,284.8682861328125,284.95001220703125,297.3436584472656,294.3238525390625,297.3410339355469,297.3436584472656,284.8602294921875,1.0,0.3373984098434448,1.0,1.0,0.0,1.0,-1.749661922454834,1.7496594190597534,2.4788005248410627e-06,1.346027970314026,0.8583616614341736,0.8583616614341736,0.0,56.17470932006836,70.0,48347.734375,0.0,472.8265380859375,1.0,280.6807861328125,283.8359375,297.3682556152344,300.5727844238281,293.1499938964844,293.1499938964844,280.6499938964844,37604.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126383423805237,1.0,0.0,0.0,3.665512800216675,3.665537118911743,8.965257052295783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.31103515625,0.0,1562.551513671875,1895.4371337890625,0.0,2587.510498046875,0.9075095653533936,1.0,0.0,3.0,1.0,0.0
17911320,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9238024950027466,0.3104763627052307,0.279348075389862,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8096439838409424,0.2080461680889129,0.1982091069221496,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8437992334365845,0.2375071048736572,0.1669225394725799,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7855874300003052,0.1902640759944915,0.1814588010311126,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7112439870834351,0.1391774266958236,0.6328692436218262,284.88201904296875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33984375,284.8908386230469,1.0,0.3395454585552215,1.0,1.0,0.0,1.0,-1.7509241104125977,1.750921607017517,2.4822656996548176e-06,1.3470220565795898,0.846147358417511,0.846147358417511,0.0,58.15562438964844,58.0,48139.90625,0.0,479.5139465332031,1.0,280.6573181152344,283.8762512207031,297.35455322265625,300.5169372558594,293.1499938964844,293.1499938964844,280.95001220703125,40014.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142833709716797,1.0,0.0,0.0,3.56683611869812,3.5668599605560303,8.489060405736382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.48046875,0.0,1471.9541015625,1895.4371337890625,0.0,2602.693359375,0.8897714018821716,1.0,0.0,3.0,1.0,0.0
17911380,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9299319982528688,0.3146899044513702,0.2827759981155395,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8119034171104431,0.2090162485837936,0.1989504545927047,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461380004882812,0.2386774122714996,0.167577251791954,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7877150177955627,0.1910364925861358,0.18202506005764,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7117186188697815,0.1389317065477371,0.6310974955558777,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.046875,1.0,0.3393564224243164,1.0,1.0,0.0,1.0,-1.755266785621643,1.7552642822265625,2.4941361971286824e-06,1.35038423538208,0.9946807622909546,0.9946807622909546,0.0,57.89339828491211,46.0,47912.59375,0.0,481.4469299316406,1.0,280.9427490234375,284.0152893066406,297.3016052246094,300.3785705566406,293.1499938964844,293.1499938964844,280.6499938964844,31822.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054376244544983,1.0,0.0,0.0,3.73203444480896,3.732058525085449,9.29361306134524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3837890625,0.0,1594.4066162109375,1895.4371337890625,0.0,2521.24365234375,0.9206892848014832,1.0,0.0,3.0,1.0,0.0
17911440,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9299319982528688,0.3146899044513702,0.2827759981155395,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8119034171104431,0.2090162485837936,0.1989504545927047,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461380004882812,0.2386774122714996,0.167577251791954,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7877150177955627,0.1910364925861358,0.18202506005764,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7117186188697815,0.1389317065477371,0.6310974955558777,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3398132324219,285.046875,1.0,0.3393564224243164,1.0,1.0,0.0,1.0,-1.755266785621643,1.7552642822265625,2.4941361971286824e-06,1.35038423538208,0.9946807622909546,0.9946807622909546,0.0,57.89339828491211,46.0,47912.59375,0.0,481.4469299316406,1.0,280.9427490234375,284.0152893066406,297.3016052246094,300.3785705566406,293.1499938964844,293.1499938964844,280.6499938964844,31822.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054376244544983,1.0,0.0,0.0,3.73203444480896,3.732058525085449,9.29361306134524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3837890625,0.0,1594.4066162109375,1895.4371337890625,0.0,2521.24365234375,0.9206892848014832,1.0,0.0,3.0,1.0,0.0
17911500,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9410279393196106,0.3164609372615814,0.2845384180545807,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8187832832336426,0.2093798071146011,0.1993375867605209,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8533979654312134,0.2390784323215484,0.167919784784317,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7948091626167297,0.1913161128759384,0.1823223978281021,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7171763777732849,0.1387582719326019,0.6303233504295349,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3381652832031,284.8729858398437,1.0,0.3378045856952667,1.0,1.0,0.0,1.0,-1.7576888799667358,1.7576863765716553,2.5008303055074066e-06,1.3523051738739014,0.900438129901886,0.900438129901886,0.0,56.170860290527344,46.0,48761.203125,0.0,477.810546875,1.0,280.69549560546875,283.820068359375,297.3682861328125,300.6061096191406,293.1499938964844,293.1499938964844,280.6499938964844,35167.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135532736778259,1.0,0.0,0.0,3.747986078262329,3.748010873794556,9.373228522235876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.09033203125,0.0,1638.546630859375,1895.4371337890625,0.0,2595.953125,0.9246087670326232,1.0,0.0,3.0,1.0,0.0
17911560,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9533651471138,0.3179084956645965,0.2858396172523498,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8267679810523987,0.2095480859279632,0.1994802206754684,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8621230721473694,0.2392374128103256,0.1680276691913604,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8032450079917908,0.1914157122373581,0.1823954433202743,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7235128283500671,0.1384395658969879,0.6287508606910706,284.8592529296875,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3337097167969,284.85662841796875,1.0,0.3353761732578277,0.9593542218208312,0.9593542218208312,0.2000000029802322,1.0,-1.7577543258666992,1.5786086320877075,0.1791457086801529,1.1740055084228516,0.8496081829071045,0.8496081829071045,0.0,54.01254653930664,34.0,47359.546875,0.0,471.0031433105469,1.0,280.65692138671875,283.7908935546875,297.35406494140625,300.5266418457031,293.1499938964844,293.1499938964844,280.95001220703125,39905.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165448904037476,1.0,0.0,0.0,3.627375364303589,3.627399921417236,8.779671816228074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5166015625,0.0,1537.1812744140625,1895.4371337890625,0.0,2623.59033203125,0.9024755358695984,1.0,0.0,3.0,1.0,0.0
17911620,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9870115518569946,0.3213297724723816,0.2885938882827759,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8531484603881836,0.2100598365068435,0.1996996849775314,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.891648530960083,0.2398075759410858,0.1682216227054596,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8291541934013367,0.1917765587568283,0.1824739873409271,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7446197867393494,0.1379133611917495,0.6251770853996277,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8028869628906,1.0,0.328506201505661,0.8780626654624939,0.8780626654624939,0.6000000238418579,1.0,-1.7573561668395996,0.9038362503051758,0.853519856929779,0.5010181069374084,0.762322723865509,0.762322723865509,0.0,47.868385314941406,25.0,39242.5078125,0.0,451.3192443847656,1.0,280.9416809082031,283.6993103027344,297.1932373046875,299.9128112792969,293.1499938964844,293.1499938964844,281.25,44217.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895076274871826,1.0,0.0,0.0,3.399231195449829,3.399254322052002,7.710006570960104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.2998046875,0.0,1328.9210205078125,1895.4371337890625,0.0,2375.908935546875,0.8532413244247437,1.0,0.0,3.0,1.0,0.0
17911680,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9870115518569946,0.3213297724723816,0.2885938882827759,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8531484603881836,0.2100598365068435,0.1996996849775314,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.891648530960083,0.2398075759410858,0.1682216227054596,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8291541934013367,0.1917765587568283,0.1824739873409271,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.7446197867393494,0.1379133611917495,0.6251770853996277,284.81207275390625,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8028869628906,1.0,0.328506201505661,0.8780626654624939,0.8780626654624939,0.6000000238418579,1.0,-1.7573561668395996,0.9038362503051758,0.853519856929779,0.5010181069374084,0.762322723865509,0.762322723865509,0.0,47.868385314941406,25.0,39242.5078125,0.0,451.3192443847656,1.0,280.9416809082031,283.6993103027344,297.1932373046875,299.9128112792969,293.1499938964844,293.1499938964844,281.25,44217.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895076274871826,1.0,0.0,0.0,3.399231195449829,3.399254322052002,7.710006570960104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.2998046875,0.0,1328.9210205078125,1895.4371337890625,0.0,2375.908935546875,0.8532413244247437,1.0,0.0,3.0,1.0,0.0
17911740,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.3286812305450439,0.2614018619060516,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.897913932800293,0.2107827961444854,0.200039193034172,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9433825016021729,0.2406449913978576,0.1685441136360168,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8705156445503235,0.1923311054706573,0.1826613694429397,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7811209559440613,0.1375622749328613,0.6219949722290039,284.92706298828125,284.95001220703125,297.6982421875,294.31475830078125,297.4968566894531,297.3418884277344,284.939697265625,1.0,0.3204485774040222,0.7967711091041565,0.7967711091041565,1.0,1.0,-1.7564369440078735,0.7666898965835571,0.9897470474243164,0.3692761957645416,0.8069227337837219,0.8069227337837219,0.0,40.86894607543945,28.0,36385.015625,0.0,421.2655944824219,1.0,281.2382202148437,283.8602905273437,297.1037292480469,299.4873962402344,293.1499938964844,293.1499938964844,281.54998779296875,37969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410075664520264,1.0,0.0,0.0,3.296007871627808,3.296028852462769,7.248860924846667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.2744140625,0.0,1187.1527099609375,1895.4371337890625,0.0,1948.172607421875,0.827060341835022,1.0,0.0,3.0,1.0,0.0
17911800,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.3286812305450439,0.2614018619060516,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.897913932800293,0.2107827961444854,0.200039193034172,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9433825016021729,0.2406449913978576,0.1685441136360168,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8705156445503235,0.1923311054706573,0.1826613694429397,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7811209559440613,0.1375622749328613,0.6219949722290039,284.92706298828125,284.95001220703125,297.6982421875,294.31475830078125,297.4968566894531,297.3418884277344,284.939697265625,1.0,0.3204485774040222,0.7967711091041565,0.7967711091041565,1.0,1.0,-1.7564369440078735,0.7666898965835571,0.9897470474243164,0.3692761957645416,0.8069227337837219,0.8069227337837219,0.0,40.86894607543945,28.0,36385.015625,0.0,421.2655944824219,1.0,281.2382202148437,283.8602905273437,297.1037292480469,299.4873962402344,293.1499938964844,293.1499938964844,281.54998779296875,37969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410075664520264,1.0,0.0,0.0,3.296007871627808,3.296028852462769,7.248860924846667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.2744140625,0.0,1187.1527099609375,1895.4371337890625,0.0,1948.172607421875,0.827060341835022,1.0,0.0,3.0,1.0,0.0
17911860,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.3344307541847229,0.2631369531154632,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8966860771179199,0.2114301770925521,0.2005452513694763,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.941975235939026,0.2414136976003646,0.1689785569906234,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.869259238243103,0.1928637325763702,0.183064579963684,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7792448401451111,0.1376057416200637,0.6216551661491394,285.0666809082031,284.95001220703125,297.7460632324219,294.31158447265625,297.5282897949219,297.3602600097656,285.0712890625,1.0,0.3164454102516174,0.8096511960029602,0.8096511960029602,1.0,1.0,-1.7251921892166138,0.7537764310836792,0.9714156985282898,0.3579730689525604,0.9196978211402892,0.9196978211402892,0.0,40.31866455078125,28.0,35404.81640625,0.0,409.7887268066406,1.0,281.5077209472656,283.9947509765625,297.11065673828125,299.3671875,293.1499938964844,293.1499938964844,281.54998779296875,31528.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163473963737488,1.0,0.0,0.0,3.399117946624756,3.399138927459717,7.709492706453602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.08544921875,0.0,1240.3934326171875,1895.4371337890625,0.0,1742.073974609375,0.8478166460990906,1.0,0.0,3.0,1.0,0.0
17911920,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.3386642634868622,0.256966769695282,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9045068025588988,0.2119157463312149,0.2009656280279159,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9509270191192628,0.241972416639328,0.1693461537361145,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8766228556632996,0.1932742297649383,0.1834129691123962,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7855372428894043,0.137726292014122,0.6219233274459839,285.0547180175781,284.95001220703125,297.7767944335937,294.309326171875,297.5494689941406,297.3736572265625,285.0481262207031,1.0,0.3146198987960815,0.817977786064148,0.817977786064148,1.0,1.0,-1.719478964805603,0.7521128058433533,0.9673662185668944,0.3574636876583099,0.9417856335639954,0.9417856335639954,0.0,39.26828002929688,46.0,35431.3828125,0.0,403.4310607910156,1.0,281.5396423339844,283.9637451171875,297.1679992675781,299.45928955078125,293.1499938964844,293.1499938964844,281.25,30485.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087710499763489,1.0,0.0,0.0,3.5015220642089844,3.5015437602996826,8.181012276509136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.97607421875,0.0,1334.5845947265625,1895.4371337890625,0.0,1680.6484375,0.8678239583969116,1.0,0.0,3.0,1.0,0.0
17911980,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3468545973300934,0.262268602848053,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8995726108551025,0.2125415652990341,0.2017711848020553,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.945225179195404,0.2425803244113922,0.169969767332077,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8718198537826538,0.1937625855207443,0.1840736418962478,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7804211378097534,0.1376692652702331,0.6223823428153992,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953063964844,297.3936767578125,284.88739013671875,1.0,0.3176046013832092,0.8391844630241394,0.8391844630241394,1.0,1.0,-1.7288846969604492,0.7589091062545776,0.9699755907058716,0.36201211810112,0.8096573948860168,0.8096573948860168,0.0,40.25669097900391,64.0,35941.64453125,0.0,411.7326965332031,1.0,281.2585144042969,283.8009033203125,297.3155212402344,299.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,40343.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172656655311584,1.0,0.0,0.0,3.368814706802368,3.3688368797302246,7.572644449282961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.80859375,0.0,1272.25537109375,1895.4371337890625,0.0,1749.5830078125,0.8463080525398254,1.0,0.0,3.0,1.0,0.0
17912040,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3468545973300934,0.262268602848053,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8995726108551025,0.2125415652990341,0.2017711848020553,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.945225179195404,0.2425803244113922,0.169969767332077,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8718198537826538,0.1937625855207443,0.1840736418962478,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7804211378097534,0.1376692652702331,0.6223823428153992,284.878173828125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953063964844,297.3936767578125,284.88739013671875,1.0,0.3176046013832092,0.8391844630241394,0.8391844630241394,1.0,1.0,-1.7288846969604492,0.7589091062545776,0.9699755907058716,0.36201211810112,0.8096573948860168,0.8096573948860168,0.0,40.25669097900391,64.0,35941.64453125,0.0,411.7326965332031,1.0,281.2585144042969,283.8009033203125,297.3155212402344,299.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,40343.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172656655311584,1.0,0.0,0.0,3.368814706802368,3.3688368797302246,7.572644449282961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.80859375,0.0,1272.25537109375,1895.4371337890625,0.0,1749.5830078125,0.8463080525398254,1.0,0.0,3.0,1.0,0.0
17912100,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.349205732345581,0.2725487947463989,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8883531093597412,0.2129663974046707,0.2021209448575973,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.931995928287506,0.2430491745471954,0.1702291965484619,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.861198365688324,0.1941064596176147,0.184357538819313,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703642249107361,0.1376606523990631,0.6223856210708618,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6127319335937,297.39385986328125,285.05047607421875,1.0,0.3216170072555542,0.8497878313064575,0.8497878313064575,1.0,1.0,-1.7422971725463867,0.7662837505340576,0.976013481616974,0.3664723038673401,0.9129278659820556,0.9129278659820556,0.0,42.16629409790039,64.0,35636.91015625,0.0,425.1983337402344,1.0,281.49517822265625,283.96337890625,297.2555236816406,299.5414123535156,293.1499938964844,293.1499938964844,281.54998779296875,33544.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099415063858032,1.0,0.0,0.0,3.433817148208618,3.4338386058807373,7.867697036090249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.10009765625,0.0,1288.410888671875,1895.4371337890625,0.0,1690.07568359375,0.858126163482666,1.0,0.0,3.0,1.0,0.0
17912160,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3504330217838287,0.2861470878124237,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.874603271484375,0.2135459631681442,0.2027063816785812,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9155684113502502,0.2437051236629486,0.17070934176445,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8484026789665222,0.1945935487747192,0.1848592758178711,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7582489848136902,0.1377143412828445,0.622982382774353,285.0636901855469,284.95001220703125,297.9310607910156,294.2958068847656,297.6265869140625,297.38824462890625,285.0617370605469,1.0,0.3270911574363708,0.8501120209693909,0.8501120209693909,1.0,1.0,-1.761217474937439,0.7753522396087646,0.9858652353286744,0.3714730739593506,0.968843400478363,0.968843400478363,0.0,44.82807159423828,67.0,36091.328125,0.0,444.4296569824219,1.0,281.5411071777344,283.9545593261719,297.2705383300781,299.6174621582031,293.1499938964844,293.1499938964844,281.25,30600.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079789638519287,1.0,0.0,0.0,3.5775928497314453,3.5776150226593018,8.540338853890717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.64453125,0.0,1414.4942626953125,1895.4371337890625,0.0,1674.2816162109375,0.8852019309997559,1.0,0.0,3.0,1.0,0.0
17912220,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3493923842906952,0.3082462847232818,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544358015060425,0.2140696346759796,0.2035505920648574,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8928458094596863,0.2441748678684234,0.1713402420282364,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8297598361968994,0.1949896216392517,0.1855673193931579,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7402715682983398,0.13725346326828,0.6225555539131165,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.64117431640625,297.3564758300781,284.8890991210937,1.0,0.3352696001529693,0.850734531879425,0.850734531879425,1.0,1.0,-1.7898703813552856,0.7889782786369324,1.0008920431137085,0.379144012928009,0.8493080735206604,0.8493080735206604,0.0,49.35836791992188,67.0,37119.05078125,0.0,475.8085021972656,1.0,281.2587585449219,283.763427734375,297.35418701171875,299.84161376953125,293.1499938964844,293.1499938964844,281.25,38295.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725601077079773,1.0,0.0,0.0,3.535593032836914,3.535616397857666,8.340994668287749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.232421875,0.0,1426.2054443359375,1895.4371337890625,0.0,1818.349853515625,0.8808444142341614,1.0,0.0,3.0,1.0,0.0
17912280,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493072390556335,0.3091506361961365,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8536491990089417,0.2140837907791137,0.2035702764987945,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8919689655303955,0.2441854625940323,0.1713517755270004,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8290261626243591,0.1949989348649978,0.1855825632810592,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7395616769790649,0.1372236162424087,0.6224644780158997,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6416320800781,297.3549194335937,284.8920288085937,1.0,0.3355940878391266,0.8507605195045471,0.8507605195045471,1.0,1.0,-1.7909024953842163,0.7894706130027771,1.001431941986084,0.3794183433055877,0.8492730259895325,0.8492730259895325,0.0,49.54693603515625,70.0,37124.578125,0.0,477.0339660644531,1.0,281.2574768066406,283.7662353515625,297.3519592285156,299.8379821777344,293.1499938964844,293.1499938964844,281.54998779296875,38373.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259228229522705,1.0,0.0,0.0,3.530320644378662,3.530344009399414,8.316136472785729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.861328125,0.0,1421.2247314453125,1895.4371337890625,0.0,1821.025634765625,0.8799156546592712,1.0,0.0,3.0,1.0,0.0
17912340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.979190230369568,0.3496306538581848,0.3144717514514923,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8291491866111755,0.2148583382368087,0.204400360584259,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.864429771900177,0.2450059503316879,0.1719649732112884,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8048788905143738,0.1956137120723724,0.1862746328115463,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.717234194278717,0.1367011219263076,0.6209200024604797,285.05340576171875,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3309936523437,285.0494384765625,1.0,0.3426008522510528,0.8514089584350586,0.8514089584350586,1.0,1.0,-1.7979379892349243,0.7928487062454224,1.005089282989502,0.3814104199409485,0.9959678649902344,0.9959678649902344,0.0,55.70908737182617,73.0,36719.546875,0.0,500.3670959472656,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6729431152344,293.1499938964844,293.1499938964844,281.25,31316.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718781054019928,1.0,0.0,0.0,3.703393697738648,3.7034173011779785,9.151515882876992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7080078125,0.0,1557.831787109375,1895.4371337890625,0.0,1762.0040283203125,0.9139071702957152,1.0,0.0,3.0,1.0,0.0
17912400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.979190230369568,0.3496306538581848,0.3144717514514923,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8291491866111755,0.2148583382368087,0.204400360584259,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.864429771900177,0.2450059503316879,0.1719649732112884,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8048788905143738,0.1956137120723724,0.1862746328115463,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.717234194278717,0.1367011219263076,0.6209200024604797,285.05340576171875,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3309936523437,285.0494384765625,1.0,0.3426008522510528,0.8514089584350586,0.8514089584350586,1.0,1.0,-1.7979379892349243,0.7928487062454224,1.005089282989502,0.3814104199409485,0.9959678649902344,0.9959678649902344,0.0,55.70908737182617,73.0,36719.546875,0.0,500.3670959472656,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6729431152344,293.1499938964844,293.1499938964844,281.25,31316.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718781054019928,1.0,0.0,0.0,3.703393697738648,3.7034173011779785,9.151515882876992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7080078125,0.0,1557.831787109375,1895.4371337890625,0.0,1762.0040283203125,0.9139071702957152,1.0,0.0,3.0,1.0,0.0
17912460,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.957629144191742,0.3516970574855804,0.3164861500263214,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108158707618713,0.21515953540802,0.2050922065973281,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8445289134979248,0.2451786398887634,0.1724289953708648,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7854499220848083,0.1957975775003433,0.1868401020765304,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983975768089294,0.135915070772171,0.6189748644828796,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.86090087890625,1.0,0.3483175337314605,0.8512431979179382,0.8512431979179382,1.0,1.0,-1.8001679182052612,0.7938869595527649,1.0062810182571411,0.3820137679576874,0.8469785451889038,0.8469785451889038,0.0,61.2580680847168,61.0,37242.47265625,0.0,518.79248046875,1.0,281.2569580078125,283.7203063964844,297.3183898925781,299.825439453125,293.1499938964844,293.1499938964844,281.54998779296875,39899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330657243728638,1.0,0.0,0.0,3.605964422225952,3.605988740921021,8.676332186041691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.89013671875,0.0,1513.552978515625,1895.4371337890625,0.0,1880.8267822265625,0.8975867629051208,1.0,0.0,3.0,1.0,0.0
17912520,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.957629144191742,0.3516970574855804,0.3164861500263214,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8108158707618713,0.21515953540802,0.2050922065973281,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8445289134979248,0.2451786398887634,0.1724289953708648,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7854499220848083,0.1957975775003433,0.1868401020765304,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983975768089294,0.135915070772171,0.6189748644828796,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.86090087890625,1.0,0.3483175337314605,0.8512431979179382,0.8512431979179382,1.0,1.0,-1.8001679182052612,0.7938869595527649,1.0062810182571411,0.3820137679576874,0.8469785451889038,0.8469785451889038,0.0,61.2580680847168,61.0,37242.47265625,0.0,518.79248046875,1.0,281.2569580078125,283.7203063964844,297.3183898925781,299.825439453125,293.1499938964844,293.1499938964844,281.54998779296875,39899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330657243728638,1.0,0.0,0.0,3.605964422225952,3.605988740921021,8.676332186041691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.89013671875,0.0,1513.552978515625,1895.4371337890625,0.0,1880.8267822265625,0.8975867629051208,1.0,0.0,3.0,1.0,0.0
17912580,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610352516174316,0.3554632365703583,0.3193804621696472,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116893768310547,0.2158583402633667,0.2055592387914657,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.845295250415802,0.2458912879228592,0.1727437674999237,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7862106561660767,0.1963420361280441,0.1871770322322845,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974968314170837,0.1354296505451202,0.6160968542098999,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.3183288574219,285.0346374511719,1.0,0.3479624390602112,0.8510774374008179,0.8510774374008179,1.0,1.0,-1.8015278577804563,0.7945314645767212,1.0069963932037354,0.3823072016239166,0.9868715405464172,0.9868715405464172,0.0,61.20538330078125,49.0,36657.640625,0.0,519.525146484375,1.0,281.5428161621094,283.8915100097656,297.2275390625,299.6297607421875,293.1499938964844,293.1499938964844,281.25,32256.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211935520172119,1.0,0.0,0.0,3.7343904972076416,3.734414577484131,9.305350658905808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.568359375,0.0,1600.439697265625,1895.4371337890625,0.0,1781.85302734375,0.9216127991676332,1.0,0.0,3.0,1.0,0.0
17912640,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9610352516174316,0.3554632365703583,0.3193804621696472,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116893768310547,0.2158583402633667,0.2055592387914657,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.845295250415802,0.2458912879228592,0.1727437674999237,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7862106561660767,0.1963420361280441,0.1871770322322845,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974968314170837,0.1354296505451202,0.6160968542098999,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.3183288574219,285.0346374511719,1.0,0.3479624390602112,0.8510774374008179,0.8510774374008179,1.0,1.0,-1.8015278577804563,0.7945314645767212,1.0069963932037354,0.3823072016239166,0.9868715405464172,0.9868715405464172,0.0,61.20538330078125,49.0,36657.640625,0.0,519.525146484375,1.0,281.5428161621094,283.8915100097656,297.2275390625,299.6297607421875,293.1499938964844,293.1499938964844,281.25,32256.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211935520172119,1.0,0.0,0.0,3.7343904972076416,3.734414577484131,9.305350658905808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.568359375,0.0,1600.439697265625,1895.4371337890625,0.0,1781.85302734375,0.9216127991676332,1.0,0.0,3.0,1.0,0.0
17912700,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9700382947921752,0.3570915162563324,0.3210218846797943,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8179613947868347,0.216138407588005,0.2058575749397277,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8518022298812866,0.2461287528276443,0.1729640215635299,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7926587462425232,0.1965551376342773,0.18740214407444,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026396989822388,0.1351858228445053,0.6149401664733887,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7338256835937,297.31719970703125,284.8652648925781,1.0,0.3463335633277893,0.8509945869445801,0.8509945869445801,1.0,1.0,-1.8030050992965696,0.7952229380607605,1.0077821016311646,0.3826979100704193,0.8929716348648071,0.8929716348648071,0.0,59.48202896118164,49.0,37455.8828125,0.0,515.2059936523438,1.0,281.2952575683594,283.7022705078125,297.3007507324219,299.8470764160156,293.1499938964844,293.1499938964844,281.25,35587.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294837832450867,1.0,0.0,0.0,3.74365234375,3.7436771392822266,9.351564926873834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.94384765625,0.0,1636.7125244140625,1895.4371337890625,0.0,1850.7445068359373,0.9238903522491456,1.0,0.0,3.0,1.0,0.0
17912760,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9804339408874512,0.3583685159683227,0.3221679925918579,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8259292840957642,0.2162321358919143,0.2059171795845031,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8603777885437012,0.2461275160312652,0.1729529201984405,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8010709285736084,0.1965972483158111,0.1874083578586578,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7095040082931519,0.1348160207271576,0.6130608916282654,284.8541259765625,284.95001220703125,298.2970275878906,294.2539367675781,297.7471618652344,297.313232421875,284.8600158691406,1.0,0.3438657522201538,0.8511654138565063,0.8511654138565063,1.0,1.0,-1.8021926879882808,0.7948483824729919,1.0073442459106443,0.3825085759162903,0.8410088419914246,0.8410088419914246,0.0,57.19994354248047,37.0,37109.43359375,0.0,507.67132568359375,1.0,281.2569274902344,283.7119445800781,297.2891845703125,299.7854309082031,293.1499938964844,293.1499938964844,281.54998779296875,40735.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331318855285645,1.0,0.0,0.0,3.604091644287109,3.604116201400757,8.667322504152253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.60302734375,0.0,1517.6788330078125,1895.4371337890625,0.0,1881.3837890625,0.8979058861732483,1.0,0.0,3.0,1.0,0.0
