time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912820,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.362759917974472,0.3174523115158081,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8499773144721985,0.2170474678277969,0.2062695622444152,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8871153593063354,0.2469411492347717,0.1731748431921005,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8250342607498169,0.1972551941871643,0.1876278519630432,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289265990257263,0.1345027983188629,0.609926164150238,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3169860839844,285.0307922363281,1.0,0.3369196951389313,0.8515071272850037,0.8515071272850037,1.0,1.0,-1.7963764667510986,0.7921224236488342,1.0042539834976196,0.3809894323348999,0.9807348251342772,0.9807348251342772,0.0,51.213356018066406,25.0,36438.58203125,0.0,484.8698425292969,1.0,281.5428161621094,283.8809814453125,297.20562744140625,299.596435546875,293.1499938964844,293.1499938964844,281.25,32416.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203503251075745,1.0,0.0,0.0,3.730194568634033,3.7302186489105225,9.284451607527444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.22900390625,0.0,1596.8319091796875,1895.4371337890625,0.0,1774.9046630859375,0.920761227607727,1.0,0.0,3.0,1.0,0.0
17912880,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.362759917974472,0.3174523115158081,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8499773144721985,0.2170474678277969,0.2062695622444152,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8871153593063354,0.2469411492347717,0.1731748431921005,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8250342607498169,0.1972551941871643,0.1876278519630432,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7289265990257263,0.1345027983188629,0.609926164150238,285.0352478027344,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3169860839844,285.0307922363281,1.0,0.3369196951389313,0.8515071272850037,0.8515071272850037,1.0,1.0,-1.7963764667510986,0.7921224236488342,1.0042539834976196,0.3809894323348999,0.9807348251342772,0.9807348251342772,0.0,51.213356018066406,25.0,36438.58203125,0.0,484.8698425292969,1.0,281.5428161621094,283.8809814453125,297.20562744140625,299.596435546875,293.1499938964844,293.1499938964844,281.25,32416.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203503251075745,1.0,0.0,0.0,3.730194568634033,3.7302186489105225,9.284451607527444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.22900390625,0.0,1596.8319091796875,1895.4371337890625,0.0,1774.9046630859375,0.920761227607727,1.0,0.0,3.0,1.0,0.0
17912940,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3712043464183807,0.2921448647975921,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8741349577903748,0.2174146324396133,0.2066273987293243,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9137128591537476,0.2471288591623306,0.1733587235212326,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8471410274505615,0.1975052803754806,0.187859445810318,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7470487356185913,0.1340275555849075,0.607365608215332,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8218078613281,297.3393859863281,284.83843994140625,1.0,0.326657235622406,0.851848840713501,0.851848840713501,1.0,1.0,-1.7612146139144895,0.7754204273223877,0.9857942461967468,0.3719475567340851,0.8116711974143982,0.8116711974143982,0.0,45.86705780029297,28.0,36202.08984375,0.0,447.5292053222656,1.0,281.2573547363281,283.69952392578125,297.2611694335937,299.7161560058594,293.1499938964844,293.1499938964844,281.54998779296875,42836.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302897572517395,1.0,0.0,0.0,3.5321292877197266,3.532153367996216,8.32465900657553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.72607421875,0.0,1455.43994140625,1895.4371337890625,0.0,1857.4969482421875,0.883406400680542,1.0,0.0,3.0,1.0,0.0
17913000,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.3712043464183807,0.2921448647975921,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8741349577903748,0.2174146324396133,0.2066273987293243,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9137128591537476,0.2471288591623306,0.1733587235212326,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8471410274505615,0.1975052803754806,0.187859445810318,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7470487356185913,0.1340275555849075,0.607365608215332,284.8323669433594,284.95001220703125,298.4342346191406,294.237548828125,297.8218078613281,297.3393859863281,284.83843994140625,1.0,0.326657235622406,0.851848840713501,0.851848840713501,1.0,1.0,-1.7612146139144895,0.7754204273223877,0.9857942461967468,0.3719475567340851,0.8116711974143982,0.8116711974143982,0.0,45.86705780029297,28.0,36202.08984375,0.0,447.5292053222656,1.0,281.2573547363281,283.69952392578125,297.2611694335937,299.7161560058594,293.1499938964844,293.1499938964844,281.54998779296875,42836.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302897572517395,1.0,0.0,0.0,3.5321292877197266,3.532153367996216,8.32465900657553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.72607421875,0.0,1455.43994140625,1895.4371337890625,0.0,1857.4969482421875,0.883406400680542,1.0,0.0,3.0,1.0,0.0
17913060,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838418424129486,0.2725129127502441,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8958200812339783,0.2182424366474151,0.2070839405059814,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391950368881226,0.2479173094034195,0.1736302226781845,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671300411224365,0.1981727927923202,0.1881816387176513,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635514736175537,0.1340487599372863,0.6059744358062744,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770751953125,297.3865051269531,285.0028076171875,1.0,0.3198734819889068,0.8527148365974426,0.8527148365974426,1.0,1.0,-1.737212896347046,0.7641732096672058,0.9730397462844848,0.3655534386634826,0.9308493733406068,0.9308493733406068,0.0,42.053829193115234,31.0,35255.9765625,0.0,421.8716735839844,1.0,281.5419921875,283.8685913085937,297.1696472167969,299.4920959472656,293.1499938964844,293.1499938964844,281.25,33276.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131485939025879,1.0,0.0,0.0,3.625962734222412,3.625985860824585,8.772834689807496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.80517578125,0.0,1486.3486328125,1895.4371337890625,0.0,1716.0240478515625,0.8978154063224792,1.0,0.0,3.0,1.0,0.0
17913120,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838418424129486,0.2725129127502441,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8958200812339783,0.2182424366474151,0.2070839405059814,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9391950368881226,0.2479173094034195,0.1736302226781845,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671300411224365,0.1981727927923202,0.1881816387176513,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635514736175537,0.1340487599372863,0.6059744358062744,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770751953125,297.3865051269531,285.0028076171875,1.0,0.3198734819889068,0.8527148365974426,0.8527148365974426,1.0,1.0,-1.737212896347046,0.7641732096672058,0.9730397462844848,0.3655534386634826,0.9308493733406068,0.9308493733406068,0.0,42.053829193115234,31.0,35255.9765625,0.0,421.8716735839844,1.0,281.5419921875,283.8685913085937,297.1696472167969,299.4920959472656,293.1499938964844,293.1499938964844,281.25,33276.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131485939025879,1.0,0.0,0.0,3.625962734222412,3.625985860824585,8.772834689807496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.80517578125,0.0,1486.3486328125,1895.4371337890625,0.0,1716.0240478515625,0.8978154063224792,1.0,0.0,3.0,1.0,0.0
17913180,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3956194519996643,0.2596204876899719,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9120139479637146,0.2187505066394806,0.207633227109909,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9567360281944276,0.2482347041368484,0.1739406585693359,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.881984531879425,0.1985497176647186,0.1885952949523925,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7759425044059753,0.1340372711420059,0.6058925986289978,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.427734375,284.8667297363281,1.0,0.315675675868988,0.8535808324813843,0.8535808324813843,1.0,1.0,-1.723161697387695,0.7576186060905457,0.9655430316925048,0.3618785440921783,0.792393684387207,0.792393684387207,0.0,39.732078552246094,49.0,35234.140625,0.0,406.89007568359375,1.0,281.25799560546875,283.7431335449219,297.2352905273437,299.6181030273437,293.1499938964844,293.1499938964844,281.54998779296875,43329.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720465898513794,1.0,0.0,0.0,3.3762636184692383,3.376286268234253,7.606169560858689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.54638671875,0.0,1300.1419677734375,1895.4371337890625,0.0,1775.8563232421875,0.8507697582244873,1.0,0.0,3.0,1.0,0.0
17913240,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3956194519996643,0.2596204876899719,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9120139479637146,0.2187505066394806,0.207633227109909,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9567360281944276,0.2482347041368484,0.1739406585693359,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.881984531879425,0.1985497176647186,0.1885952949523925,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7759425044059753,0.1340372711420059,0.6058925986289978,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.427734375,284.8667297363281,1.0,0.315675675868988,0.8535808324813843,0.8535808324813843,1.0,1.0,-1.723161697387695,0.7576186060905457,0.9655430316925048,0.3618785440921783,0.792393684387207,0.792393684387207,0.0,39.732078552246094,49.0,35234.140625,0.0,406.89007568359375,1.0,281.25799560546875,283.7431335449219,297.2352905273437,299.6181030273437,293.1499938964844,293.1499938964844,281.54998779296875,43329.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720465898513794,1.0,0.0,0.0,3.3762636184692383,3.376286268234253,7.606169560858689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.54638671875,0.0,1300.1419677734375,1895.4371337890625,0.0,1775.8563232421875,0.8507697582244873,1.0,0.0,3.0,1.0,0.0
17913300,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4010482132434845,0.2611234486103058,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105531573295592,0.2191773504018783,0.2079106271266937,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9550984501838684,0.2486204355955124,0.174087643623352,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8806280493736267,0.1988926082849502,0.1888061165809631,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7745088338851929,0.1341418474912643,0.6060000061988831,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.952392578125,297.4454040527344,285.0298156738281,1.0,0.3167744278907776,0.8540138602256775,0.8540138602256775,1.0,1.0,-1.7258422374725342,0.7589662075042725,0.9668759703636168,0.3624733686447143,0.8907281160354614,0.8907281160354614,0.0,40.01084518432617,49.0,34751.36328125,0.0,409.25189208984375,1.0,281.4937744140625,283.90924072265625,297.1583557128906,299.40545654296875,293.1499938964844,293.1499938964844,281.54998779296875,35182.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102632522583008,1.0,0.0,0.0,3.4211976528167725,3.4212193489074707,7.809974249539664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.54541015625,0.0,1287.468505859375,1895.4371337890625,0.0,1692.6708984375,0.8568457365036011,1.0,0.0,3.0,1.0,0.0
17913360,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.405428022146225,0.2674304544925689,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9036813974380492,0.219767764210701,0.2084529548883438,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9476442337036132,0.2491989135742187,0.1744754612445831,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8743098974227905,0.19938525557518,0.1892607361078262,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687718272209167,0.1343445032835006,0.6069496273994446,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9725646972656,297.4563903808594,285.0394287109375,1.0,0.3196555376052856,0.8544987440109253,0.8544987440109253,1.0,1.0,-1.736210584640503,0.7639358043670654,0.9722748398780824,0.3651642501354217,0.937853753566742,0.937853753566742,0.0,41.20943069458008,67.0,35050.4296875,0.0,418.7948303222656,1.0,281.5406494140625,283.90289306640625,297.1673889160156,299.4583435058594,293.1499938964844,293.1499938964844,281.25,31765.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053533792495728,1.0,0.0,0.0,3.549102306365967,3.5491244792938232,8.404856544075301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.8564453125,0.0,1392.9779052734375,1895.4371337890625,0.0,1653.254638671875,0.8797001242637634,1.0,0.0,3.0,1.0,0.0
17913420,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089897572994232,0.2932176291942596,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769731521606445,0.2203957289457321,0.2093819677829742,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9158011078834534,0.2495976388454437,0.1750440746545791,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492771983146667,0.1998629719018936,0.1900355219841003,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464581727981567,0.1342363059520721,0.6080793142318726,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9940185546875,297.4449768066406,284.9034118652344,1.0,0.3299320042133331,0.8554684519767761,0.8554684519767761,1.0,1.0,-1.771247148513794,0.780649721622467,0.9905974268913268,0.3743680417537689,0.8311061859130859,0.8311061859130859,0.0,46.25493621826172,85.0,36073.57421875,0.0,454.8276672363281,1.0,281.2583312988281,283.7517395019531,297.2568054199219,299.67010498046875,293.1499938964844,293.1499938964844,281.54998779296875,39355.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188988924026489,1.0,0.0,0.0,3.4493401050567627,3.4493629932403564,7.93899175732804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.72998046875,0.0,1344.8988037109375,1895.4371337890625,0.0,1762.97119140625,0.8633080720901489,1.0,0.0,3.0,1.0,0.0
17913480,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4089897572994232,0.2932176291942596,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769731521606445,0.2203957289457321,0.2093819677829742,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9158011078834534,0.2495976388454437,0.1750440746545791,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492771983146667,0.1998629719018936,0.1900355219841003,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464581727981567,0.1342363059520721,0.6080793142318726,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9940185546875,297.4449768066406,284.9034118652344,1.0,0.3299320042133331,0.8554684519767761,0.8554684519767761,1.0,1.0,-1.771247148513794,0.780649721622467,0.9905974268913268,0.3743680417537689,0.8311061859130859,0.8311061859130859,0.0,46.25493621826172,85.0,36073.57421875,0.0,454.8276672363281,1.0,281.2583312988281,283.7517395019531,297.2568054199219,299.67010498046875,293.1499938964844,293.1499938964844,281.54998779296875,39355.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188988924026489,1.0,0.0,0.0,3.4493401050567627,3.4493629932403564,7.93899175732804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.72998046875,0.0,1344.8988037109375,1895.4371337890625,0.0,1762.97119140625,0.8633080720901489,1.0,0.0,3.0,1.0,0.0
17913540,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4078486561775207,0.3315138220787048,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436654806137085,0.2213979661464691,0.2104429602622985,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8784461617469788,0.2504824101924896,0.175713762640953,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8183819055557251,0.200668916106224,0.1909283995628357,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185561060905457,0.1340246200561523,0.6083213090896606,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.4029541015625,285.090576171875,1.0,0.3449447453022003,0.856438159942627,0.856438159942627,1.0,1.0,-1.820661902427673,0.8042370676994324,1.0164247751235962,0.3873693943023681,1.0,1.0,0.0,54.45083618164063,88.0,36425.14453125,0.0,511.2840576171875,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5633544921875,293.1499938964844,293.1499938964844,281.25,30466.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117912769317627,1.0,0.0,0.0,3.665384769439697,3.665408134460449,8.964631774688314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.63232421875,0.0,1508.7716064453125,1895.4371337890625,0.0,1705.02099609375,0.9048375487327576,1.0,0.0,3.0,1.0,0.0
17913600,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.4078486561775207,0.3315138220787048,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436654806137085,0.2213979661464691,0.2104429602622985,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8784461617469788,0.2504824101924896,0.175713762640953,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8183819055557251,0.200668916106224,0.1909283995628357,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185561060905457,0.1340246200561523,0.6083213090896606,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.4029541015625,285.090576171875,1.0,0.3449447453022003,0.856438159942627,0.856438159942627,1.0,1.0,-1.820661902427673,0.8042370676994324,1.0164247751235962,0.3873693943023681,1.0,1.0,0.0,54.45083618164063,88.0,36425.14453125,0.0,511.2840576171875,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5633544921875,293.1499938964844,293.1499938964844,281.25,30466.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117912769317627,1.0,0.0,0.0,3.665384769439697,3.665408134460449,8.964631774688314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.63232421875,0.0,1508.7716064453125,1895.4371337890625,0.0,1705.02099609375,0.9048375487327576,1.0,0.0,3.0,1.0,0.0
17913660,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4028213918209076,0.3634488880634308,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8204426765441895,0.22223462164402,0.2115842849016189,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8523018956184387,0.2510083019733429,0.1763897538185119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7942758798599243,0.2013462036848068,0.1919039040803909,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.695366621017456,0.1335695534944534,0.6078848838806152,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.34259033203125,284.9096374511719,1.0,0.3574940264225006,0.8558977246284485,0.8558977246284485,1.0,1.0,-1.862098336219788,0.8238893747329712,1.0382089614868164,0.3983838260173797,0.9027346968650818,0.9027346968650818,0.0,62.20711517333984,91.0,37844.625,0.0,563.5802001953125,1.0,281.2574462890625,283.7080078125,297.2804870605469,299.8041687011719,293.1499938964844,293.1499938964844,280.95001220703125,36206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315375804901123,1.0,0.0,0.0,3.689506769180298,3.689531326293945,9.083012741939456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.23974609375,0.0,1579.1287841796875,1895.4371337890625,0.0,1867.969970703125,0.9138046503067015,1.0,0.0,3.0,1.0,0.0
17913720,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4028213918209076,0.3634488880634308,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8204426765441895,0.22223462164402,0.2115842849016189,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8523018956184387,0.2510083019733429,0.1763897538185119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7942758798599243,0.2013462036848068,0.1919039040803909,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.695366621017456,0.1335695534944534,0.6078848838806152,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.34259033203125,284.9096374511719,1.0,0.3574940264225006,0.8558977246284485,0.8558977246284485,1.0,1.0,-1.862098336219788,0.8238893747329712,1.0382089614868164,0.3983838260173797,0.9027346968650818,0.9027346968650818,0.0,62.20711517333984,91.0,37844.625,0.0,563.5802001953125,1.0,281.2574462890625,283.7080078125,297.2804870605469,299.8041687011719,293.1499938964844,293.1499938964844,280.95001220703125,36206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315375804901123,1.0,0.0,0.0,3.689506769180298,3.689531326293945,9.083012741939456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.23974609375,0.0,1579.1287841796875,1895.4371337890625,0.0,1867.969970703125,0.9138046503067015,1.0,0.0,3.0,1.0,0.0
17913780,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.966841161251068,0.4014281630516052,0.3615513741970062,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7920234799385071,0.2230491638183593,0.2126920074224472,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8237608075141907,0.2513971924781799,0.1769158989191055,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7661504745483398,0.2020239233970642,0.1928837150335312,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6683458685874939,0.1331313252449035,0.6074951887130737,284.8469543457031,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.30914306640625,284.8592834472656,1.0,0.3666170239448547,0.85535728931427,0.85535728931427,1.0,1.0,-1.8622633218765257,0.8238747119903564,1.0383886098861694,0.3985402584075928,0.7833456993103027,0.7833456993103027,0.0,72.0119857788086,79.0,37800.86328125,0.0,594.8528442382812,1.0,280.9593505859375,283.6659545898437,297.2480163574219,299.80242919921875,293.1499938964844,293.1499938964844,281.25,44828.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453677654266357,1.0,0.0,0.0,3.3273284435272217,3.3273510932922363,7.387282039417187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.81396484375,0.0,1263.1536865234375,1895.4371337890625,0.0,1985.511962890625,0.8427901268005371,1.0,0.0,3.0,1.0,0.0
17913840,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.966841161251068,0.4014281630516052,0.3615513741970062,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7920234799385071,0.2230491638183593,0.2126920074224472,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8237608075141907,0.2513971924781799,0.1769158989191055,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7661504745483398,0.2020239233970642,0.1928837150335312,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6683458685874939,0.1331313252449035,0.6074951887130737,284.8469543457031,284.95001220703125,298.8609313964844,294.20074462890625,297.9964904785156,297.30914306640625,284.8592834472656,1.0,0.3666170239448547,0.85535728931427,0.85535728931427,1.0,1.0,-1.8622633218765257,0.8238747119903564,1.0383886098861694,0.3985402584075928,0.7833456993103027,0.7833456993103027,0.0,72.0119857788086,79.0,37800.86328125,0.0,594.8528442382812,1.0,280.9593505859375,283.6659545898437,297.2480163574219,299.80242919921875,293.1499938964844,293.1499938964844,281.25,44828.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453677654266357,1.0,0.0,0.0,3.3273284435272217,3.3273510932922363,7.387282039417187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.81396484375,0.0,1263.1536865234375,1895.4371337890625,0.0,1985.511962890625,0.8427901268005371,1.0,0.0,3.0,1.0,0.0
17913900,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620518684387208,0.403117299079895,0.3624642491340637,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7882062196731567,0.2238725870847702,0.2133505195379257,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198830485343933,0.252089112997055,0.1772817224264145,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7625507116317749,0.2027485072612762,0.1934632807970047,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644427180290222,0.1332708597183227,0.6077061295509338,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.30975341796875,285.0124816894531,1.0,0.3683403730392456,0.8550870418548584,0.8550870418548584,1.0,1.0,-1.8655346632003784,0.8254194259643555,1.040115237236023,0.3993428349494934,0.8749727606773376,0.8749727606773376,0.0,73.8050308227539,79.0,37323.2578125,0.0,602.8873901367188,1.0,281.1941223144531,283.8207397460937,297.1531677246094,299.56549072265625,293.1499938964844,293.1499938964844,281.25,35721.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736107349395752,1.0,0.0,0.0,3.3815646171569824,3.3815860748291016,7.630072786923847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.86181640625,0.0,1252.5947265625,1895.4371337890625,0.0,1906.515380859375,0.848563015460968,1.0,0.0,3.0,1.0,0.0
17913960,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9644938707351683,0.4053575694561004,0.3642738163471222,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7899982333183289,0.2249173521995544,0.2142447978258133,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213479518890381,0.2530176341533661,0.177861213684082,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7642041444778442,0.203682392835617,0.1942568719387054,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6654481291770935,0.133644163608551,0.6088735461235046,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.31512451171875,285.01336669921875,1.0,0.3688811063766479,0.8549587726593018,0.8549587726593018,1.0,1.0,-1.871829628944397,0.8284145593643188,1.0434151887893677,0.4009692966938019,0.907870590686798,0.907870590686798,0.0,73.70514678955078,67.0,37536.5625,0.0,607.1072387695312,1.0,281.2405090332031,283.81011962890625,297.14996337890625,299.6004638671875,293.1499938964844,293.1499938964844,280.95001220703125,32596.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314400672912598,1.0,0.0,0.0,3.493908643722534,3.4939305782318115,8.145474339471548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.6484375,0.0,1341.9647216796875,1895.4371337890625,0.0,1867.1510009765625,0.8678233623504639,1.0,0.0,3.0,1.0,0.0
17914020,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9784920811653136,0.4088523983955383,0.3674858212471008,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.801913857460022,0.2266784310340881,0.2158533781766891,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8319723606109619,0.254338651895523,0.1787829101085662,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754455804824829,0.2052647471427917,0.1956866234540939,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749445796012878,0.1343650221824646,0.6114744544029236,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.31964111328125,284.8994445800781,1.0,0.3670708835124969,0.8547022342681885,0.8547022342681885,1.0,1.0,-1.8835673332214355,0.8339818120002747,1.0495855808258057,0.4040746390819549,0.8019037246704102,0.8019037246704102,0.0,70.45372772216797,55.0,38018.1171875,0.0,605.2052001953125,1.0,280.9589538574219,283.6914367675781,297.2125244140625,299.7557678222656,293.1499938964844,293.1499938964844,281.25,40833.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422378063201904,1.0,0.0,0.0,3.318005084991455,3.3180267810821533,7.34594038931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.4931640625,0.0,1227.097412109375,1895.4371337890625,0.0,1958.6827392578125,0.8362764716148376,1.0,0.0,3.0,1.0,0.0
17914080,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9784920811653136,0.4088523983955383,0.3674858212471008,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.801913857460022,0.2266784310340881,0.2158533781766891,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8319723606109619,0.254338651895523,0.1787829101085662,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754455804824829,0.2052647471427917,0.1956866234540939,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749445796012878,0.1343650221824646,0.6114744544029236,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.31964111328125,284.8994445800781,1.0,0.3670708835124969,0.8547022342681885,0.8547022342681885,1.0,1.0,-1.8835673332214355,0.8339818120002747,1.0495855808258057,0.4040746390819549,0.8019037246704102,0.8019037246704102,0.0,70.45372772216797,55.0,38018.1171875,0.0,605.2052001953125,1.0,280.9589538574219,283.6914367675781,297.2125244140625,299.7557678222656,293.1499938964844,293.1499938964844,281.25,40833.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422378063201904,1.0,0.0,0.0,3.318005084991455,3.3180267810821533,7.34594038931391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.4931640625,0.0,1227.097412109375,1895.4371337890625,0.0,1958.6827392578125,0.8362764716148376,1.0,0.0,3.0,1.0,0.0
17914140,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138296544551849,0.3698892593383789,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237273693084717,0.2290837317705154,0.2176617830991745,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8533851504325867,0.2563953995704651,0.1798515766859054,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.797606348991394,0.2074410319328308,0.1972957849502563,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944603323936462,0.1356285512447357,0.6151325106620789,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07476806640625,297.3335876464844,285.0367126464844,1.0,0.3625015914440155,0.8544456958770752,0.8544456958770752,1.0,1.0,-1.8949501514434808,0.8393412232398987,1.055608868598938,0.4072397947311401,0.9350147247314452,0.9350147247314452,0.0,64.23948669433594,43.0,37863.5,0.0,593.8464965820312,1.0,281.2405090332031,283.81695556640625,297.14141845703125,299.6078186035156,293.1499938964844,293.1499938964844,280.95001220703125,31244.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320197224617004,1.0,0.0,0.0,3.5184571743011475,3.518479108810425,8.260338404397771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.96826171875,0.0,1357.39013671875,1895.4371337890625,0.0,1872.02294921875,0.87220299243927,1.0,0.0,3.0,1.0,0.0
17914200,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138296544551849,0.3698892593383789,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8237273693084717,0.2290837317705154,0.2176617830991745,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8533851504325867,0.2563953995704651,0.1798515766859054,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.797606348991394,0.2074410319328308,0.1972957849502563,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944603323936462,0.1356285512447357,0.6151325106620789,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07476806640625,297.3335876464844,285.0367126464844,1.0,0.3625015914440155,0.8544456958770752,0.8544456958770752,1.0,1.0,-1.8949501514434808,0.8393412232398987,1.055608868598938,0.4072397947311401,0.9350147247314452,0.9350147247314452,0.0,64.23948669433594,43.0,37863.5,0.0,593.8464965820312,1.0,281.2405090332031,283.81695556640625,297.14141845703125,299.6078186035156,293.1499938964844,293.1499938964844,280.95001220703125,31244.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320197224617004,1.0,0.0,0.0,3.5184571743011475,3.518479108810425,8.260338404397771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.96826171875,0.0,1357.39013671875,1895.4371337890625,0.0,1872.02294921875,0.87220299243927,1.0,0.0,3.0,1.0,0.0
17914260,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4217202067375183,0.3456405103206634,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8438239693641663,0.2311329096555709,0.2195402830839157,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8746859431266785,0.2578904330730438,0.1808970272541046,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182718753814697,0.2092956900596618,0.1989793479442596,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132152915000916,0.1368296295404434,0.6198227405548096,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598022460937,284.8775329589844,1.0,0.3548405468463897,0.8542928695678711,0.8542928695678711,1.0,1.0,-1.878301858901977,0.8313699960708618,1.0469318628311155,0.4028733372688293,0.7995821237564087,0.7995821237564087,0.0,58.646034240722656,31.0,37946.49609375,0.0,563.6299438476562,1.0,280.959228515625,283.6614990234375,297.1938171386719,299.74713134765625,293.1499938964844,293.1499938964844,281.25,41304.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448933720588684,1.0,0.0,0.0,3.3487207889556885,3.348742961883545,7.4825766205322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.5224609375,0.0,1259.512451171875,1895.4371337890625,0.0,1981.43701171875,0.842782199382782,1.0,0.0,3.0,1.0,0.0
17914320,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.4217202067375183,0.3456405103206634,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8438239693641663,0.2311329096555709,0.2195402830839157,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8746859431266785,0.2578904330730438,0.1808970272541046,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8182718753814697,0.2092956900596618,0.1989793479442596,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7132152915000916,0.1368296295404434,0.6198227405548096,284.87078857421875,284.95001220703125,299.0466003417969,294.1557922363281,298.1077880859375,297.3598022460937,284.8775329589844,1.0,0.3548405468463897,0.8542928695678711,0.8542928695678711,1.0,1.0,-1.878301858901977,0.8313699960708618,1.0469318628311155,0.4028733372688293,0.7995821237564087,0.7995821237564087,0.0,58.646034240722656,31.0,37946.49609375,0.0,563.6299438476562,1.0,280.959228515625,283.6614990234375,297.1938171386719,299.74713134765625,293.1499938964844,293.1499938964844,281.25,41304.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448933720588684,1.0,0.0,0.0,3.3487207889556885,3.348742961883545,7.4825766205322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.5224609375,0.0,1259.512451171875,1895.4371337890625,0.0,1981.43701171875,0.842782199382782,1.0,0.0,3.0,1.0,0.0
17914380,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361581206321716,0.3134314119815826,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739689588546753,0.2337456196546554,0.2215582579374313,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9065016508102416,0.260046511888504,0.182042583823204,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461081981658936,0.2116573303937912,0.2007796019315719,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.737593948841095,0.1386109739542007,0.6257010102272034,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.4223937988281,284.9986267089844,1.0,0.3446584343910217,0.854140043258667,0.854140043258667,1.0,1.0,-1.8526465892791748,0.8191150426864624,1.0335315465927124,0.3961257934570312,0.9037405848503112,0.9037405848503112,0.0,51.75374603271485,34.0,37149.484375,0.0,524.1128540039062,1.0,281.24041748046875,283.7851867675781,297.09991455078125,299.5390930175781,293.1499938964844,293.1499938964844,280.95001220703125,32618.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321916222572327,1.0,0.0,0.0,3.494206666946411,3.4942286014556885,8.146864161062695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.31494140625,0.0,1342.4302978515625,1895.4371337890625,0.0,1873.4686279296875,0.8676307797431946,1.0,0.0,3.0,1.0,0.0
17914440,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361581206321716,0.3134314119815826,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739689588546753,0.2337456196546554,0.2215582579374313,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9065016508102416,0.260046511888504,0.182042583823204,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461081981658936,0.2116573303937912,0.2007796019315719,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.737593948841095,0.1386109739542007,0.6257010102272034,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.4223937988281,284.9986267089844,1.0,0.3446584343910217,0.854140043258667,0.854140043258667,1.0,1.0,-1.8526465892791748,0.8191150426864624,1.0335315465927124,0.3961257934570312,0.9037405848503112,0.9037405848503112,0.0,51.75374603271485,34.0,37149.484375,0.0,524.1128540039062,1.0,281.24041748046875,283.7851867675781,297.09991455078125,299.5390930175781,293.1499938964844,293.1499938964844,280.95001220703125,32618.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321916222572327,1.0,0.0,0.0,3.494206666946411,3.4942286014556885,8.146864161062695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.31494140625,0.0,1342.4302978515625,1895.4371337890625,0.0,1873.4686279296875,0.8676307797431946,1.0,0.0,3.0,1.0,0.0
17914500,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4444874227046966,0.2995299398899078,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891618847846985,0.2349869608879089,0.2227206379175186,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9234837293624878,0.2609913647174835,0.1827250272035598,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600956797599792,0.2127808034420013,0.2018227726221084,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.749716579914093,0.1395984143018722,0.6297206282615662,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1892395019531,297.46044921875,284.8428955078125,1.0,0.3411647975444793,0.8540635704994202,0.8540635704994202,1.0,1.0,-1.8442399501800537,0.8151288032531738,1.02911114692688,0.3938097059726715,0.8028594851493835,0.8028594851493835,0.0,49.02982711791992,34.0,37614.421875,0.0,509.9270629882813,1.0,281.0014343261719,283.6208190917969,297.1623840332031,299.72711181640625,293.1499938964844,293.1499938964844,280.95001220703125,38299.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389088273048401,1.0,0.0,0.0,3.445389032363892,3.4454116821289062,7.920814368844731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.8515625,0.0,1333.4632568359375,1895.4371337890625,0.0,1930.2906494140625,0.8582552671432495,1.0,0.0,3.0,1.0,0.0
17914560,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4526525139808655,0.2884191274642944,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9021953344345092,0.2361429035663604,0.2237409949302673,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9381836652755736,0.2618096470832824,0.1832497715950012,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723174929618835,0.2138230204582214,0.2027376741170883,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7605238556861877,0.1405804306268692,0.6336818933486938,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2179260253906,297.4972839355469,284.8861083984375,1.0,0.338456392288208,0.8544431328773499,0.8544431328773499,1.0,1.0,-1.8386059999465945,0.8124879002571106,1.0261180400848389,0.3923200964927673,0.7829824090003967,0.7829824090003967,0.0,46.96236801147461,37.0,37119.09765625,0.0,499.7304382324219,1.0,280.95977783203125,283.6815185546875,297.1416015625,299.6400146484375,293.1499938964844,293.1499938964844,281.25,42280.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405670285224915,1.0,0.0,0.0,3.2506632804870605,3.25068473815918,7.050782073747541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.623046875,0.0,1174.4674072265625,1895.4371337890625,0.0,1944.41455078125,0.8231377601623535,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4633825421333313,0.2763869762420654,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9186854362487792,0.2379951179027557,0.2252308428287506,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9548540115356444,0.2633249461650848,0.1840877532958984,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8870236873626709,0.2154920399188995,0.2040729820728302,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.773801863193512,0.1421128213405609,0.6395382285118103,285.0306396484375,284.95001220703125,299.1475524902344,294.11236572265625,298.25469970703125,297.545166015625,285.033447265625,1.0,0.336078017950058,0.8549190759658813,0.8549190759658813,1.0,1.0,-1.8355834484100344,0.811110258102417,1.0244731903076172,0.3915003538131714,0.8889404535293579,0.8889404535293579,0.0,44.876495361328125,37.0,36704.6171875,0.0,491.2332458496094,1.0,281.2123413085937,283.8258972167969,297.0550231933594,299.4311828613281,293.1499938964844,293.1499938964844,281.25,32891.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296663522720337,1.0,0.0,0.0,3.3550055027008057,3.3550262451171875,7.510689101764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.861328125,0.0,1207.6934814453125,1895.4371337890625,0.0,1852.273193359375,0.839195966720581,1.0,0.0,3.0,1.0,0.0
