time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914680,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.469775378704071,0.2699398994445801,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9288533926010132,0.2391940504312515,0.226298302412033,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9639756083488464,0.2643254995346069,0.1847423315048217,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8956747055053711,0.2165732234716415,0.2050318419933319,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817612886428833,0.1431194096803665,0.6437113285064697,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.276123046875,297.5730285644531,285.01715087890625,1.0,0.3351660370826721,0.8552021980285645,0.8552021980285645,1.0,1.0,-1.8360695838928225,0.8113777041435242,1.0246919393539429,0.3916165828704834,0.9019176363945008,0.9019176363945008,0.0,43.84269332885742,57.0,36808.3828125,0.0,488.3184814453125,1.0,281.2397155761719,283.803466796875,297.06207275390625,299.4672241210937,293.1499938964844,293.1499938964844,281.54998779296875,31869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271808385848999,1.0,0.0,0.0,3.4353880882263184,3.4354093074798584,7.874897391957347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.05615234375,0.0,1278.1671142578125,1895.4371337890625,0.0,1831.5029296875,0.8541032075881958,1.0,0.0,3.0,1.0,0.0
17914740,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4847560524940491,0.2735848724842071,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9291183352470398,0.2427024394273758,0.2295219600200653,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.963109254837036,0.267287015914917,0.1867440342903137,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8958872556686401,0.2197391092777252,0.2079439461231231,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834764719009399,0.1460558176040649,0.6566017866134644,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3252258300781,297.6323547363281,285.1618957519531,1.0,0.3411569893360138,0.855961263179779,0.855961263179779,1.0,1.0,-1.8656692504882808,0.8256358504295349,1.0400333404541016,0.3991738259792328,1.0,1.0,0.0,45.107269287109375,77.0,36786.4296875,0.0,511.8299255371094,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.43658447265625,293.1499938964844,293.1499938964844,281.25,30267.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182594537734985,1.0,0.0,0.0,3.665828227996826,3.665851354598999,8.966800919552043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.19775390625,0.0,1507.771240234375,1895.4371337890625,0.0,1757.72412109375,0.904401957988739,1.0,0.0,3.0,1.0,0.0
17914800,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.4847560524940491,0.2735848724842071,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9291183352470398,0.2427024394273758,0.2295219600200653,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.963109254837036,0.267287015914917,0.1867440342903137,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8958872556686401,0.2197391092777252,0.2079439461231231,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834764719009399,0.1460558176040649,0.6566017866134644,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.3252258300781,297.6323547363281,285.1618957519531,1.0,0.3411569893360138,0.855961263179779,0.855961263179779,1.0,1.0,-1.8656692504882808,0.8256358504295349,1.0400333404541016,0.3991738259792328,1.0,1.0,0.0,45.107269287109375,77.0,36786.4296875,0.0,511.8299255371094,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.43658447265625,293.1499938964844,293.1499938964844,281.25,30267.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182594537734985,1.0,0.0,0.0,3.665828227996826,3.665851354598999,8.966800919552043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.19775390625,0.0,1507.771240234375,1895.4371337890625,0.0,1757.72412109375,0.904401957988739,1.0,0.0,3.0,1.0,0.0
17914860,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4929624497890472,0.2982256114482879,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9041005969047546,0.2457517832517624,0.2327647358179092,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.936600148677826,0.2695585191249847,0.1886510848999023,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8740696907043457,0.2224786132574081,0.210881620645523,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659589648246765,0.1485428661108017,0.6694578528404236,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.347412109375,297.6435241699219,284.9673767089844,1.0,0.3542160987854004,0.8560256958007812,0.8560256958007812,1.0,1.0,-1.920393943786621,0.8518315553665161,1.068562388420105,0.4133989214897156,0.9800006747245787,0.9800006747245787,0.0,50.58256530761719,97.0,38718.59375,0.0,567.3618774414062,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,33094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398976683616638,1.0,0.0,0.0,3.784445762634277,3.784470558166504,9.556476925354218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.81982421875,0.0,1665.41552734375,1895.4371337890625,0.0,1938.70849609375,0.9331639409065248,1.0,0.0,3.0,1.0,0.0
17914920,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4929624497890472,0.2982256114482879,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9041005969047546,0.2457517832517624,0.2327647358179092,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.936600148677826,0.2695585191249847,0.1886510848999023,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8740696907043457,0.2224786132574081,0.210881620645523,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659589648246765,0.1485428661108017,0.6694578528404236,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.347412109375,297.6435241699219,284.9673767089844,1.0,0.3542160987854004,0.8560256958007812,0.8560256958007812,1.0,1.0,-1.920393943786621,0.8518315553665161,1.068562388420105,0.4133989214897156,0.9800006747245787,0.9800006747245787,0.0,50.58256530761719,97.0,38718.59375,0.0,567.3618774414062,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,33094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398976683616638,1.0,0.0,0.0,3.784445762634277,3.784470558166504,9.556476925354218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.81982421875,0.0,1665.41552734375,1895.4371337890625,0.0,1938.70849609375,0.9331639409065248,1.0,0.0,3.0,1.0,0.0
17914980,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940845072269439,0.3390423655509949,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688637018203735,0.2482988685369491,0.2355249524116516,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8954330682754517,0.2711731493473053,0.1900528669357299,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413589000701904,0.2247321754693985,0.2133693844079971,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384485602378845,0.1502707302570343,0.679355800151825,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3402709960937,297.6019592285156,284.8758239746094,1.0,0.3724184334278106,0.8560900688171387,0.8560900688171387,1.0,1.0,-1.989270567893982,0.8848732709884644,1.1043972969055176,0.431358277797699,0.8653531670570374,0.8653531670570374,0.0,59.99191665649414,115.0,40274.3046875,0.0,650.0367431640625,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.81231689453125,293.1499938964844,293.1499938964844,281.25,39822.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608502507209778,1.0,0.0,0.0,3.651726484298706,3.6517510414123535,8.897945917851757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.44775390625,0.0,1563.7022705078125,1895.4371337890625,0.0,2120.034423828125,0.9086487293243408,1.0,0.0,3.0,1.0,0.0
17915040,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940845072269439,0.3390423655509949,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688637018203735,0.2482988685369491,0.2355249524116516,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8954330682754517,0.2711731493473053,0.1900528669357299,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413589000701904,0.2247321754693985,0.2133693844079971,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384485602378845,0.1502707302570343,0.679355800151825,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3402709960937,297.6019592285156,284.8758239746094,1.0,0.3724184334278106,0.8560900688171387,0.8560900688171387,1.0,1.0,-1.989270567893982,0.8848732709884644,1.1043972969055176,0.431358277797699,0.8653531670570374,0.8653531670570374,0.0,59.99191665649414,115.0,40274.3046875,0.0,650.0367431640625,1.0,280.9567565917969,283.5851135253906,297.1313781738281,299.81231689453125,293.1499938964844,293.1499938964844,281.25,39822.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608502507209778,1.0,0.0,0.0,3.651726484298706,3.6517510414123535,8.897945917851757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.44775390625,0.0,1563.7022705078125,1895.4371337890625,0.0,2120.034423828125,0.9086487293243408,1.0,0.0,3.0,1.0,0.0
17915100,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4932583570480346,0.3621925711631775,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8519476056098938,0.2498952597379684,0.237034261226654,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8767179846763611,0.2723837196826935,0.1908636689186096,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258127570152283,0.2261401414871215,0.2147219032049179,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7250511050224304,0.1511780023574829,0.6839787364006042,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33026123046875,297.5694580078125,285.0658264160156,1.0,0.382635235786438,0.8561223149299622,0.8561223149299622,1.0,1.0,-2.027031898498535,0.9030246138572692,1.1240073442459106,0.4412110149860382,0.987844944000244,0.987844944000244,0.0,65.76554870605469,115.0,40155.83203125,0.0,699.7857055664062,1.0,281.2024230957031,283.7718505859375,297.0362548828125,299.5995788574219,293.1499938964844,293.1499938964844,281.25,33624.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563068270683289,1.0,0.0,0.0,3.71454668045044,3.714570999145508,9.206720505972044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.3447265625,0.0,1588.08349609375,1895.4371337890625,0.0,2080.258544921875,0.9205723404884338,1.0,0.0,3.0,1.0,0.0
17915160,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9990000128746032,0.4919184446334839,0.3857316374778747,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8371323347091675,0.2517569363117218,0.2388969957828521,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8601424098014832,0.2739186882972717,0.1919969022274017,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8115363121032715,0.2277882397174835,0.2163933217525482,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7124083042144775,0.1522078663110733,0.6893702149391174,285.10748291015625,284.95001220703125,299.2904052734375,294.0257568359375,298.3192138671875,297.53521728515625,285.1117858886719,1.0,0.3934612572193146,0.8552365303039551,0.8552365303039551,1.0,1.0,-2.067377805709839,0.9223620295524596,1.1450155973434448,0.4516489207744598,1.0,1.0,0.0,72.034912109375,133.0,40780.8125,0.0,755.209228515625,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.66143798828125,293.1499938964844,293.1499938964844,280.95001220703125,32626.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565298676490784,1.0,0.0,0.0,3.805608987808228,3.805633783340454,9.663658602221403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.5009765625,0.0,1686.9627685546875,1895.4371337890625,0.0,2082.20556640625,0.9377363920211792,1.0,0.0,3.0,1.0,0.0
17915220,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9990000128746032,0.4853653311729431,0.4355144500732422,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8096243739128113,0.2549784183502197,0.2425816506147384,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8304553627967834,0.2763078212738037,0.1941807270050048,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7826787829399109,0.2306226193904876,0.219702273607254,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6861202120780945,0.1538418084383011,0.6996614336967468,284.9643859863281,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.452880859375,284.967041015625,1.0,0.4163009226322174,0.8534649610519409,0.8534649610519409,1.0,1.0,-2.150233745574951,0.9621178507804872,1.1881158351898191,0.4731284976005554,0.9854071736335754,0.9854071736335754,0.0,86.39588165283203,121.0,43009.67578125,0.0,880.9404907226562,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.91217041015625,293.1499938964844,293.1499938964844,280.6499938964844,34462.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773181200027466,1.0,0.0,0.0,3.869047164916992,3.869073152542114,9.988524425352807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.0087890625,0.0,1778.606201171875,1895.4371337890625,0.0,2266.094970703125,0.9533582925796508,1.0,0.0,3.0,1.0,0.0
17915280,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9990000128746032,0.4853653311729431,0.4355144500732422,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8096243739128113,0.2549784183502197,0.2425816506147384,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8304553627967834,0.2763078212738037,0.1941807270050048,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7826787829399109,0.2306226193904876,0.219702273607254,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6861202120780945,0.1538418084383011,0.6996614336967468,284.9643859863281,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.452880859375,284.967041015625,1.0,0.4163009226322174,0.8534649610519409,0.8534649610519409,1.0,1.0,-2.150233745574951,0.9621178507804872,1.1881158351898191,0.4731284976005554,0.9854071736335754,0.9854071736335754,0.0,86.39588165283203,121.0,43009.67578125,0.0,880.9404907226562,1.0,280.9551086425781,283.611083984375,297.0877380371094,299.91217041015625,293.1499938964844,293.1499938964844,280.6499938964844,34462.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773181200027466,1.0,0.0,0.0,3.869047164916992,3.869073152542114,9.988524425352807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.0087890625,0.0,1778.606201171875,1895.4371337890625,0.0,2266.094970703125,0.9533582925796508,1.0,0.0,3.0,1.0,0.0
17915340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9740942716598512,0.4814040660858154,0.4339272975921631,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7877631187438965,0.2575387358665466,0.2455537468194961,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8085388541221619,0.2778852581977844,0.1957058608531952,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7617604732513428,0.232818603515625,0.2223319411277771,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665348410606384,0.1548980772495269,0.7069501876831055,284.844482421875,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960266113281,284.85113525390625,1.0,0.4269555509090423,0.8516933917999268,0.8516933917999268,1.0,1.0,-2.166287899017334,0.9696025848388672,1.1966854333877563,0.4774562120437622,0.8514350056648254,0.8514350056648254,0.0,98.25617218017578,109.0,43632.51171875,0.0,939.5499877929688,1.0,280.65692138671875,283.4825744628906,297.0519714355469,299.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,41627.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951415181159973,1.0,0.0,0.0,3.681384325027466,3.6814095973968506,9.043064324032456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.8740234375,0.0,1610.834716796875,1895.4371337890625,0.0,2427.0908203125,0.9162495732307434,1.0,0.0,3.0,1.0,0.0
17915400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9740942716598512,0.4814040660858154,0.4339272975921631,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7877631187438965,0.2575387358665466,0.2455537468194961,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8085388541221619,0.2778852581977844,0.1957058608531952,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7617604732513428,0.232818603515625,0.2223319411277771,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665348410606384,0.1548980772495269,0.7069501876831055,284.844482421875,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960266113281,284.85113525390625,1.0,0.4269555509090423,0.8516933917999268,0.8516933917999268,1.0,1.0,-2.166287899017334,0.9696025848388672,1.1966854333877563,0.4774562120437622,0.8514350056648254,0.8514350056648254,0.0,98.25617218017578,109.0,43632.51171875,0.0,939.5499877929688,1.0,280.65692138671875,283.4825744628906,297.0519714355469,299.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,41627.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951415181159973,1.0,0.0,0.0,3.681384325027466,3.6814095973968506,9.043064324032456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.8740234375,0.0,1610.834716796875,1895.4371337890625,0.0,2427.0908203125,0.9162495732307434,1.0,0.0,3.0,1.0,0.0
17915460,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9719799160957336,0.485106348991394,0.4360279738903045,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7879402041435242,0.2610093653202057,0.2486017197370529,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8076609969139099,0.2805584073066711,0.1973624527454376,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7617941498756409,0.2358296513557434,0.2249742597341537,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6662039160728455,0.1567194163799286,0.7142365574836731,285.0354919433594,284.95001220703125,299.3778991699219,293.96246337890625,298.285400390625,297.3965759277344,285.034912109375,1.0,0.4307948648929596,0.8496503233909607,0.8496503233909607,1.0,1.0,-2.1860971450805664,0.9789910316467284,1.2071059942245483,0.4822514057159424,0.9962629675865172,0.9962629675865172,0.0,100.4024658203125,97.0,43242.9765625,0.0,966.9856567382812,1.0,280.94305419921875,283.6650085449219,296.9399108886719,299.7373352050781,293.1499938964844,293.1499938964844,280.6499938964844,32991.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854020595550537,1.0,0.0,0.0,3.798158407211304,3.798183441162109,9.625857728678966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.6591796875,0.0,1680.91357421875,1895.4371337890625,0.0,2338.77490234375,0.9366340637207032,1.0,0.0,3.0,1.0,0.0
17915520,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9719799160957336,0.485106348991394,0.4360279738903045,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7879402041435242,0.2610093653202057,0.2486017197370529,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8076609969139099,0.2805584073066711,0.1973624527454376,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7617941498756409,0.2358296513557434,0.2249742597341537,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6662039160728455,0.1567194163799286,0.7142365574836731,285.0354919433594,284.95001220703125,299.3778991699219,293.96246337890625,298.285400390625,297.3965759277344,285.034912109375,1.0,0.4307948648929596,0.8496503233909607,0.8496503233909607,1.0,1.0,-2.1860971450805664,0.9789910316467284,1.2071059942245483,0.4822514057159424,0.9962629675865172,0.9962629675865172,0.0,100.4024658203125,97.0,43242.9765625,0.0,966.9856567382812,1.0,280.94305419921875,283.6650085449219,296.9399108886719,299.7373352050781,293.1499938964844,293.1499938964844,280.6499938964844,32991.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854020595550537,1.0,0.0,0.0,3.798158407211304,3.798183441162109,9.625857728678966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.6591796875,0.0,1680.91357421875,1895.4371337890625,0.0,2338.77490234375,0.9366340637207032,1.0,0.0,3.0,1.0,0.0
17915580,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830660223960876,0.4885793626308441,0.4392655491828918,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993963956832886,0.2642633616924286,0.2516517043113708,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8176870942115784,0.2828503549098968,0.1989880055189132,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724252343177795,0.2386447936296463,0.2276013642549514,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.675905168056488,0.1586476266384124,0.7223542332649231,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.39715576171875,284.88946533203125,1.0,0.4306558072566986,0.8476072549819946,0.8476072549819946,1.0,1.0,-2.2085108757019043,0.9896115064620972,1.218899488449097,0.4878096878528595,0.8803417086601257,0.8803417086601257,0.0,97.02059936523438,85.0,44224.515625,0.0,976.5556640625,1.0,280.6561279296875,283.5007019042969,296.9828796386719,299.90155029296875,293.1499938964844,293.1499938964844,280.95001220703125,39016.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798007607460022,1.0,0.0,0.0,3.7103796005249023,3.710404634475708,9.18607440780761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.22607421875,0.0,1624.3267822265625,1895.4371337890625,0.0,2453.22314453125,0.9207407236099244,1.0,0.0,3.0,1.0,0.0
17915640,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830660223960876,0.4885793626308441,0.4392655491828918,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993963956832886,0.2642633616924286,0.2516517043113708,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8176870942115784,0.2828503549098968,0.1989880055189132,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724252343177795,0.2386447936296463,0.2276013642549514,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.675905168056488,0.1586476266384124,0.7223542332649231,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.39715576171875,284.88946533203125,1.0,0.4306558072566986,0.8476072549819946,0.8476072549819946,1.0,1.0,-2.2085108757019043,0.9896115064620972,1.218899488449097,0.4878096878528595,0.8803417086601257,0.8803417086601257,0.0,97.02059936523438,85.0,44224.515625,0.0,976.5556640625,1.0,280.6561279296875,283.5007019042969,296.9828796386719,299.90155029296875,293.1499938964844,293.1499938964844,280.95001220703125,39016.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798007607460022,1.0,0.0,0.0,3.7103796005249023,3.710404634475708,9.18607440780761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.22607421875,0.0,1624.3267822265625,1895.4371337890625,0.0,2453.22314453125,0.9207407236099244,1.0,0.0,3.0,1.0,0.0
17915700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9911341071128844,0.4909733533859253,0.4408654868602752,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8080964088439941,0.2661085128784179,0.2530952394008636,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8253074288368225,0.2842417955398559,0.1997145712375641,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7807021141052246,0.240244060754776,0.2288307696580886,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6834878921508789,0.1597810983657837,0.7262691259384155,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3080444335937,297.4015197753906,285.0513000488281,1.0,0.4295334815979004,0.8465856909751892,0.8465856909751892,1.0,1.0,-2.219214677810669,0.9946914911270142,1.2245231866836548,0.4903998076915741,0.9858365058898926,0.9858365058898926,0.0,94.01646423339844,85.0,43624.3046875,0.0,975.9190673828124,1.0,280.9035339355469,283.66943359375,296.9039611816406,299.6837463378906,293.1499938964844,293.1499938964844,280.95001220703125,34119.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916221618652344,1.0,0.0,0.0,3.753917217254639,3.753942012786865,9.402918408341066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.64697265625,0.0,1637.416259765625,1895.4371337890625,0.0,2395.089111328125,0.9294408559799194,1.0,0.0,3.0,1.0,0.0
17915760,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.4938406348228454,0.4414992928504944,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8187547922134399,0.2681959569454193,0.2548198401927948,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8352978229522705,0.2859068214893341,0.2006890624761581,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.791539192199707,0.2420646995306015,0.2303117960691452,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6934146881103516,0.1611116975545883,0.7311220765113831,285.0678100585937,284.95001220703125,299.4347229003906,293.9212341308594,298.31915283203125,297.4095458984375,285.06817626953125,1.0,0.4279658496379852,0.8459513187408447,0.8459513187408447,1.0,1.0,-2.230882167816162,1.0002397298812866,1.2306424379348757,0.4934310615062713,1.0,1.0,0.0,90.30735778808594,73.0,43866.5546875,0.0,973.5217895507812,1.0,280.9431457519531,283.6780700683594,296.9022521972656,299.73248291015625,293.1499938964844,293.1499938964844,280.6499938964844,33107.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78974848985672,1.0,0.0,0.0,3.833237886428833,3.8332631587982178,9.8044858987123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.4755859375,0.0,1724.0125732421875,1895.4371337890625,0.0,2378.09130859375,0.9443331360816956,1.0,0.0,3.0,1.0,0.0
17915820,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.501677930355072,0.419320285320282,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8355289101600647,0.2717120349407196,0.2581133544445038,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8515965342521667,0.2883530855178833,0.202428251504898,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8091504573822021,0.2450965791940689,0.2331366389989853,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.709687352180481,0.163442850112915,0.740996241569519,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.87994384765625,1.0,0.4223484694957733,0.8446826338768005,0.8446826338768005,1.0,1.0,-2.225513935089112,0.997498631477356,1.2280153036117554,0.4919104874134063,0.8953068256378174,0.8953068256378174,0.0,84.4142074584961,61.0,44608.18359375,0.0,945.8203735351562,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,38455.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031517863273621,1.0,0.0,0.0,3.77741813659668,3.777443885803223,9.521019137537224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.87841796875,0.0,1698.6142578125,1895.4371337890625,0.0,2500.276123046875,0.9349597096443176,1.0,0.0,3.0,1.0,0.0
17915880,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.501677930355072,0.419320285320282,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8355289101600647,0.2717120349407196,0.2581133544445038,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8515965342521667,0.2883530855178833,0.202428251504898,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8091504573822021,0.2450965791940689,0.2331366389989853,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.709687352180481,0.163442850112915,0.740996241569519,284.8776550292969,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.87994384765625,1.0,0.4223484694957733,0.8446826338768005,0.8446826338768005,1.0,1.0,-2.225513935089112,0.997498631477356,1.2280153036117554,0.4919104874134063,0.8953068256378174,0.8953068256378174,0.0,84.4142074584961,61.0,44608.18359375,0.0,945.8203735351562,1.0,280.65576171875,283.4756774902344,296.94561767578125,299.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,38455.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031517863273621,1.0,0.0,0.0,3.77741813659668,3.777443885803223,9.521019137537224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.87841796875,0.0,1698.6142578125,1895.4371337890625,0.0,2500.276123046875,0.9349597096443176,1.0,0.0,3.0,1.0,0.0
17915940,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.514089047908783,0.3912909626960754,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8571659326553345,0.2750348448753357,0.2609266638755798,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730819821357727,0.2904833853244781,0.2036789059638977,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8296890258789062,0.2479235231876373,0.2354962974786758,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283288836479187,0.1657517999410629,0.7497955560684204,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4806823730469,284.8648986816406,1.0,0.4143785536289215,0.8434138894081116,0.8434138894081116,1.0,1.0,-2.210134744644165,0.9899497628211976,1.2201849222183228,0.4876679480075836,0.7982045412063599,0.7982045412063599,0.0,77.23623657226562,64.0,44332.47265625,0.0,903.6814575195312,1.0,280.3585510253906,283.4619140625,296.8990783691406,299.8485717773437,293.1499938964844,293.1499938964844,280.6499938964844,43981.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100095987319946,1.0,0.0,0.0,3.4093241691589355,3.4093472957611084,7.755858177915798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.0634765625,0.0,1337.3089599609375,1895.4371337890625,0.0,2563.281982421875,0.8600302934646606,1.0,0.0,3.0,1.0,0.0
17916000,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.514089047908783,0.3912909626960754,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8571659326553345,0.2750348448753357,0.2609266638755798,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8730819821357727,0.2904833853244781,0.2036789059638977,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8296890258789062,0.2479235231876373,0.2354962974786758,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7283288836479187,0.1657517999410629,0.7497955560684204,284.8590087890625,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4806823730469,284.8648986816406,1.0,0.4143785536289215,0.8434138894081116,0.8434138894081116,1.0,1.0,-2.210134744644165,0.9899497628211976,1.2201849222183228,0.4876679480075836,0.7982045412063599,0.7982045412063599,0.0,77.23623657226562,64.0,44332.47265625,0.0,903.6814575195312,1.0,280.3585510253906,283.4619140625,296.8990783691406,299.8485717773437,293.1499938964844,293.1499938964844,280.6499938964844,43981.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100095987319946,1.0,0.0,0.0,3.4093241691589355,3.4093472957611084,7.755858177915798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.0634765625,0.0,1337.3089599609375,1895.4371337890625,0.0,2563.281982421875,0.8600302934646606,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5241209268569946,0.3771429359912872,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.869996964931488,0.277610182762146,0.2630126476287842,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8856587409973145,0.2924239039421081,0.2047512978315353,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8412664532661438,0.2501388490200043,0.2372646182775497,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7387443780899048,0.1676054447889328,0.7566730380058289,285.010986328125,284.95001220703125,299.5101928710937,293.8711853027344,298.4155578613281,297.52447509765625,285.01275634765625,1.0,0.4116146564483642,0.8430004715919495,0.8430004715919495,1.0,1.0,-2.207304239273072,0.9885861873626708,1.21871817111969,0.4866707026958465,0.8950039744377136,0.8950039744377136,0.0,73.92401885986328,64.0,43738.65234375,0.0,888.5064086914062,1.0,280.6122131347656,283.6146545410156,296.8090515136719,299.6113586425781,293.1499938964844,293.1499938964844,280.6499938964844,34544.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983794808387756,1.0,0.0,0.0,3.478915214538574,3.4789373874664307,8.075715527411376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.056640625,0.0,1340.6455078125,1895.4371337890625,0.0,2456.618408203125,0.8679773211479187,1.0,0.0,3.0,1.0,0.0
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307420492172241,0.3692045211791992,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8780421018600464,0.2793820202350616,0.2645912170410156,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8934609293937683,0.2937855720520019,0.2056362330913543,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485181331634521,0.2516691386699676,0.2386178821325302,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453525066375732,0.1689314842224121,0.7620864510536194,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366455078125,297.5531921386719,285.0039367675781,1.0,0.4104824960231781,0.8427329659461975,0.8427329659461975,1.0,1.0,-2.2088522911071777,0.989319622516632,1.2195327281951904,0.4869769811630249,0.9068949818611144,0.9068949818611144,0.0,72.2092056274414,67.0,43844.359375,0.0,883.5379028320312,1.0,280.6408996582031,283.60333251953125,296.8149108886719,299.64434814453125,293.1499938964844,293.1499938964844,280.3500061035156,33422.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951979041099548,1.0,0.0,0.0,3.5384609699249268,3.5384833812713623,8.35453192848945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.1953125,0.0,1393.8818359375,1895.4371337890625,0.0,2427.6044921875,0.8784139752388,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5401832461357117,0.3591699004173279,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890494704246521,0.281842440366745,0.2669684886932373,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.903897762298584,0.2955141365528106,0.2069189548492431,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585107922554016,0.2537797093391418,0.2406549602746963,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7546521425247192,0.1708591729402542,0.7706395387649536,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,298.4662170410156,297.5917663574219,284.8685607910156,1.0,0.4095794260501861,0.8423195481300354,0.8423195481300354,1.0,1.0,-2.2139127254486084,0.991731345653534,1.2221813201904297,0.4881854355335235,0.8097472190856934,0.8097472190856934,0.0,70.18460083007812,67.0,44508.46484375,0.0,880.7470092773438,1.0,280.3843078613281,283.4562072753906,296.8836669921875,299.8470153808594,293.1499938964844,293.1499938964844,280.3500061035156,39702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026611804962158,1.0,0.0,0.0,3.45942497253418,3.459447860717773,7.985482284311729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.95556640625,0.0,1357.5582275390625,1895.4371337890625,0.0,2495.780517578125,0.8633617162704468,1.0,0.0,3.0,1.0,0.0
17916240,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460042357444763,0.3542849123477936,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8948423862457275,0.2833858132362366,0.2683685421943664,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9094358682632446,0.2965565621852875,0.2076072990894317,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638081550598145,0.255094975233078,0.2418453097343444,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597105503082275,0.1720769107341766,0.7758679389953613,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.48394775390625,297.6139831542969,284.9139099121094,1.0,0.409460186958313,0.8420519828796387,0.8420519828796387,1.0,1.0,-2.218261241912842,0.993809461593628,1.224451780319214,0.4892514944076538,0.819705069065094,0.819705069065094,0.0,69.2743911743164,70.0,44441.86328125,0.0,881.4708862304688,1.0,280.3589782714844,283.500732421875,296.8686828613281,299.7959899902344,293.1499938964844,293.1499938964844,280.6499938964844,39804.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039754033088684,1.0,0.0,0.0,3.377173662185669,3.3771955966949463,7.610270245095307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.0751953125,0.0,1276.63134765625,1895.4371337890625,0.0,2507.8271484375,0.84870445728302,1.0,0.0,3.0,1.0,0.0
17916300,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536341667175293,0.3489740192890167,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.901691198348999,0.2856089174747467,0.2702763974666595,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9162309169769288,0.2981861233711242,0.2085854113101959,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701179623603821,0.2569983005523681,0.2434690296649933,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7658053636550903,0.1737918406724929,0.7829066514968872,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.506591796875,297.6420288085937,285.0466003417969,1.0,0.4097866415977478,0.8417115211486816,0.8417115211486816,1.0,1.0,-2.225749254226685,0.9973991513252258,1.228350043296814,0.4911113381385803,0.9129884839057922,0.9129884839057922,0.0,68.37984466552734,70.0,44052.01953125,0.0,885.2702026367188,1.0,280.59576416015625,283.63555908203125,296.80230712890625,299.6017761230469,293.1499938964844,293.1499938964844,280.6499938964844,33411.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972006797790527,1.0,0.0,0.0,3.453451871871948,3.4534735679626465,7.957929710755707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.66943359375,0.0,1306.9705810546875,1895.4371337890625,0.0,2445.85986328125,0.8619177341461182,1.0,0.0,3.0,1.0,0.0
17916360,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5612573027610779,0.3442679941654205,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085708260536194,0.287977784872055,0.2724286615848541,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.923063099384308,0.2999744415283203,0.2097710967063903,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763384819030762,0.2590328454971313,0.2453116774559021,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718730568885803,0.1756203323602676,0.7907435894012451,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.528564453125,297.6686096191406,285.0379638671875,1.0,0.4106200039386749,0.8412597179412842,0.8412597179412842,1.0,1.0,-2.235729217529297,1.0021767616271973,1.23355233669281,0.4936234652996063,0.9461429119110109,0.9461429119110109,0.0,67.69874572753906,88.0,44429.7734375,0.0,892.310791015625,1.0,280.6412658691406,283.6180114746094,296.8082580566406,299.6643981933594,293.1499938964844,293.1499938964844,280.3500061035156,31488.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952392101287842,1.0,0.0,0.0,3.570829153060913,3.5708515644073486,8.508077371516265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.072265625,0.0,1413.8310546875,1895.4371337890625,0.0,2427.980712890625,0.8841586709022522,1.0,0.0,3.0,1.0,0.0
17916420,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729787945747375,0.3533585369586944,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049805998802184,0.292114794254303,0.2765606939792633,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.91742205619812,0.3027668297290802,0.211923599243164,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728665113449097,0.2625474333763122,0.2488495111465454,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701417803764343,0.1788631677627563,0.8062279224395752,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5606994628906,297.69854736328125,284.92242431640625,1.0,0.4192367792129516,0.8403559923171997,0.8403559923171997,1.0,1.0,-2.27702260017395,1.0220683813095093,1.254954218864441,0.5040892362594604,0.8565306663513184,0.8565306663513184,0.0,70.77426147460938,106.0,45757.69921875,0.0,944.8744506835938,1.0,280.35797119140625,283.4764709472656,296.86529541015625,299.863525390625,293.1499938964844,293.1499938964844,280.6499938964844,37798.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093962669372559,1.0,0.0,0.0,3.502924919128418,3.502947807312012,8.187568596440542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.48876953125,0.0,1388.5291748046875,1895.4371337890625,0.0,2557.634521484375,0.8743152022361755,1.0,0.0,3.0,1.0,0.0
17916480,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729787945747375,0.3533585369586944,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049805998802184,0.292114794254303,0.2765606939792633,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.91742205619812,0.3027668297290802,0.211923599243164,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728665113449097,0.2625474333763122,0.2488495111465454,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701417803764343,0.1788631677627563,0.8062279224395752,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5606994628906,297.69854736328125,284.92242431640625,1.0,0.4192367792129516,0.8403559923171997,0.8403559923171997,1.0,1.0,-2.27702260017395,1.0220683813095093,1.254954218864441,0.5040892362594604,0.8565306663513184,0.8565306663513184,0.0,70.77426147460938,106.0,45757.69921875,0.0,944.8744506835938,1.0,280.35797119140625,283.4764709472656,296.86529541015625,299.863525390625,293.1499938964844,293.1499938964844,280.6499938964844,37798.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093962669372559,1.0,0.0,0.0,3.502924919128418,3.502947807312012,8.187568596440542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.48876953125,0.0,1388.5291748046875,1895.4371337890625,0.0,2557.634521484375,0.8743152022361755,1.0,0.0,3.0,1.0,0.0
