time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916540,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5808307528495789,0.3771931827068329,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.889766275882721,0.2968740463256836,0.2810249924659729,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8996187448501587,0.3062843382358551,0.2143276333808899,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584513664245605,0.266604334115982,0.2526779472827911,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585275769233704,0.1823010444641113,0.8221237659454346,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5755920410156,297.69500732421875,285.0873107910156,1.0,0.4331438243389129,0.83945232629776,0.83945232629776,1.0,1.0,-2.3375821113586426,1.0512609481811523,1.2863211631774902,0.5196799039840698,1.0,1.0,0.0,77.74295043945312,109.0,46272.3125,0.0,1034.941650390625,1.0,280.6425170898437,283.62432861328125,296.8041687011719,299.7619934082031,293.1499938964844,293.1499938964844,280.3500061035156,30994.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052396178245544,1.0,0.0,0.0,3.70978569984436,3.7098093032836914,9.18313389774994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.36083984375,0.0,1562.637939453125,1895.4371337890625,0.0,2519.42578125,0.9149395227432252,1.0,0.0,3.0,1.0,0.0
17916600,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5808307528495789,0.3771931827068329,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.889766275882721,0.2968740463256836,0.2810249924659729,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8996187448501587,0.3062843382358551,0.2143276333808899,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584513664245605,0.266604334115982,0.2526779472827911,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585275769233704,0.1823010444641113,0.8221237659454346,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5755920410156,297.69500732421875,285.0873107910156,1.0,0.4331438243389129,0.83945232629776,0.83945232629776,1.0,1.0,-2.3375821113586426,1.0512609481811523,1.2863211631774902,0.5196799039840698,1.0,1.0,0.0,77.74295043945312,109.0,46272.3125,0.0,1034.941650390625,1.0,280.6425170898437,283.62432861328125,296.8041687011719,299.7619934082031,293.1499938964844,293.1499938964844,280.3500061035156,30994.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052396178245544,1.0,0.0,0.0,3.70978569984436,3.7098093032836914,9.18313389774994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.36083984375,0.0,1562.637939453125,1895.4371337890625,0.0,2519.42578125,0.9149395227432252,1.0,0.0,3.0,1.0,0.0
17916660,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5847958326339722,0.3979812562465668,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782407641410828,0.3010849058628082,0.2854042649269104,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8864669799804688,0.3091205656528473,0.2166413068771362,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476777672767639,0.270157128572464,0.2564228773117065,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497876882553101,0.1851985603570938,0.8369494676589966,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.576171875,297.6643981933594,284.92926025390625,1.0,0.4451930522918701,0.8373327255249023,0.8373327255249023,1.0,1.0,-2.392917394638061,1.07772696018219,1.3151904344558716,0.5340430736541748,0.9294580817222596,0.9294580817222596,0.0,84.23125457763672,112.0,48158.27734375,0.0,1121.54638671875,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,35472.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236618041992188,1.0,0.0,0.0,3.7454519271850586,3.745476961135864,9.360558692605992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.64208984375,0.0,1637.92529296875,1895.4371337890625,0.0,2689.526611328125,0.9260700345039368,1.0,0.0,3.0,1.0,0.0
17916720,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5847958326339722,0.3979812562465668,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782407641410828,0.3010849058628082,0.2854042649269104,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8864669799804688,0.3091205656528473,0.2166413068771362,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476777672767639,0.270157128572464,0.2564228773117065,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497876882553101,0.1851985603570938,0.8369494676589966,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.576171875,297.6643981933594,284.92926025390625,1.0,0.4451930522918701,0.8373327255249023,0.8373327255249023,1.0,1.0,-2.392917394638061,1.07772696018219,1.3151904344558716,0.5340430736541748,0.9294580817222596,0.9294580817222596,0.0,84.23125457763672,112.0,48158.27734375,0.0,1121.54638671875,1.0,280.3573608398437,283.4299621582031,296.8623962402344,300.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,35472.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236618041992188,1.0,0.0,0.0,3.7454519271850586,3.745476961135864,9.360558692605992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.64208984375,0.0,1637.92529296875,1895.4371337890625,0.0,2689.526611328125,0.9260700345039368,1.0,0.0,3.0,1.0,0.0
17916780,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5876716375350952,0.4164502918720245,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.868770182132721,0.3049318790435791,0.2892054915428161,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753554821014404,0.31153604388237,0.2184502333402633,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388559818267822,0.2733511328697204,0.2596180737018585,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424325942993164,0.1876476109027862,0.8489624857902527,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254272460937,284.89190673828125,1.0,0.4558146595954895,0.8352130651473999,0.8352130651473999,1.0,1.0,-2.440118789672852,1.1002811193466189,1.3398375511169434,0.5461491942405701,0.8450145125389099,0.8450145125389099,0.0,90.18047332763672,115.0,49187.75,0.0,1200.1002197265625,1.0,280.0577087402344,283.36639404296875,296.83795166015625,300.06414794921875,293.1499938964844,293.1499938964844,280.3500061035156,40428.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378990292549133,1.0,0.0,0.0,3.548177719116211,3.548201560974121,8.40047903238883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.97021484375,0.0,1455.0228271484375,1895.4371337890625,0.0,2822.092041015625,0.8869708180427551,1.0,0.0,3.0,1.0,0.0
17916840,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5876716375350952,0.4164502918720245,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.868770182132721,0.3049318790435791,0.2892054915428161,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8753554821014404,0.31153604388237,0.2184502333402633,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388559818267822,0.2733511328697204,0.2596180737018585,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424325942993164,0.1876476109027862,0.8489624857902527,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254272460937,284.89190673828125,1.0,0.4558146595954895,0.8352130651473999,0.8352130651473999,1.0,1.0,-2.440118789672852,1.1002811193466189,1.3398375511169434,0.5461491942405701,0.8450145125389099,0.8450145125389099,0.0,90.18047332763672,115.0,49187.75,0.0,1200.1002197265625,1.0,280.0577087402344,283.36639404296875,296.83795166015625,300.06414794921875,293.1499938964844,293.1499938964844,280.3500061035156,40428.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378990292549133,1.0,0.0,0.0,3.548177719116211,3.548201560974121,8.40047903238883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.97021484375,0.0,1455.0228271484375,1895.4371337890625,0.0,2822.092041015625,0.8869708180427551,1.0,0.0,3.0,1.0,0.0
17916900,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898749232292175,0.4241403639316559,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655271530151367,0.307242602109909,0.2912667691707611,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713787198066711,0.3132076263427734,0.2195019572973251,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357992768287659,0.275291234254837,0.2613508105278015,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.739896297454834,0.1890972703695297,0.8552324175834656,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.61248779296875,285.0443420410156,1.0,0.4607129693031311,0.8341532349586487,0.8341532349586487,1.0,1.0,-2.4627110958099365,1.1110761165618896,1.351634860038757,0.5519028902053833,0.947843611240387,0.947843611240387,0.0,92.8197250366211,115.0,48865.859375,0.0,1237.822998046875,1.0,280.300048828125,283.52001953125,296.76202392578125,299.854248046875,293.1499938964844,293.1499938964844,280.3500061035156,33894.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322120308876038,1.0,0.0,0.0,3.615811347961426,3.6158347129821777,8.72378222993575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.595703125,0.0,1479.8590087890625,1895.4371337890625,0.0,2769.047119140625,0.8985153436660767,1.0,0.0,3.0,1.0,0.0
17916960,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5925138592720032,0.4304609000682831,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635935187339783,0.3097448050975799,0.2936253845691681,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687969446182251,0.3150955140590668,0.2208128124475479,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339316248893738,0.2774083614349365,0.2633519172668457,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384255528450012,0.1906985640525818,0.8624489903450012,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.58062744140625,297.6049499511719,285.04998779296875,1.0,0.4654428660869598,0.8328139185905457,0.8328139185905457,1.0,1.0,-2.4857873916625977,1.122067928314209,1.3637195825576782,0.557748019695282,0.9906764030456544,0.9906764030456544,0.0,95.1670913696289,118.0,49386.6875,0.0,1275.5330810546875,1.0,280.3426818847656,283.5157165527344,296.7657470703125,299.9212341308594,293.1499938964844,293.1499938964844,280.04998779296875,31940.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311398029327393,1.0,0.0,0.0,3.721863269805908,3.7218873500823975,9.243025260730064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.416015625,0.0,1583.62841796875,1895.4371337890625,0.0,2759.05859375,0.9186065793037416,1.0,0.0,3.0,1.0,0.0
17917020,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965496301651001,0.4425212144851684,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599359393119812,0.3140528798103332,0.2980020046234131,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638002872467041,0.3180031776428222,0.2231076806783676,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303858637809753,0.2810089290142059,0.2670495212078094,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357078790664673,0.1934947967529297,0.87613445520401,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9163818359375,1.0,0.4743675589561462,0.8301352262496948,0.8301352262496948,1.0,1.0,-2.5291810035705566,1.1426907777786257,1.3864902257919312,0.5687481760978699,0.8964948654174805,0.8964948654174805,0.0,99.71372985839844,121.0,50898.91796875,0.0,1348.748291015625,1.0,280.0565185546875,283.3522644042969,296.82208251953125,300.1368408203125,293.1499938964844,293.1499938964844,280.3500061035156,37239.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454854488372803,1.0,0.0,0.0,3.688109874725342,3.688134431838989,9.076135825125676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.18701171875,0.0,1585.3525390625,1895.4371337890625,0.0,2893.006103515625,0.9146988987922668,1.0,0.0,3.0,1.0,0.0
17917080,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965496301651001,0.4425212144851684,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599359393119812,0.3140528798103332,0.2980020046234131,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8638002872467041,0.3180031776428222,0.2231076806783676,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303858637809753,0.2810089290142059,0.2670495212078094,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357078790664673,0.1934947967529297,0.87613445520401,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9163818359375,1.0,0.4743675589561462,0.8301352262496948,0.8301352262496948,1.0,1.0,-2.5291810035705566,1.1426907777786257,1.3864902257919312,0.5687481760978699,0.8964948654174805,0.8964948654174805,0.0,99.71372985839844,121.0,50898.91796875,0.0,1348.748291015625,1.0,280.0565185546875,283.3522644042969,296.82208251953125,300.1368408203125,293.1499938964844,293.1499938964844,280.3500061035156,37239.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454854488372803,1.0,0.0,0.0,3.688109874725342,3.688134431838989,9.076135825125676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.18701171875,0.0,1585.3525390625,1895.4371337890625,0.0,2893.006103515625,0.9146988987922668,1.0,0.0,3.0,1.0,0.0
17917140,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020070910453796,0.4526516199111938,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8577852249145508,0.3189886808395386,0.3025102317333221,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8603770136833191,0.321616530418396,0.2254925966262817,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8281880617141724,0.2851544022560119,0.2708424925804138,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341740727424622,0.1966917365789413,0.890160858631134,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5708923339844,285.0882568359375,1.0,0.4827218353748321,0.827456533908844,0.827456533908844,1.0,1.0,-2.5710432529449463,1.1625733375549316,1.4084699153900146,0.5792641639709473,1.0,1.0,0.0,103.79833984375,124.0,50857.66796875,0.0,1420.2479248046875,1.0,280.34332275390625,283.52056884765625,296.7649230957031,300.0118713378906,293.1499938964844,293.1499938964844,280.04998779296875,32945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407215476036072,1.0,0.0,0.0,3.8241796493530273,3.824204921722412,9.758202850207454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5439453125,0.0,1711.7816162109375,1895.4371337890625,0.0,2848.45751953125,0.9421208500862122,1.0,0.0,3.0,1.0,0.0
17917200,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6020070910453796,0.4526516199111938,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8577852249145508,0.3189886808395386,0.3025102317333221,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8603770136833191,0.321616530418396,0.2254925966262817,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8281880617141724,0.2851544022560119,0.2708424925804138,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7341740727424622,0.1966917365789413,0.890160858631134,285.0869140625,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5708923339844,285.0882568359375,1.0,0.4827218353748321,0.827456533908844,0.827456533908844,1.0,1.0,-2.5710432529449463,1.1625733375549316,1.4084699153900146,0.5792641639709473,1.0,1.0,0.0,103.79833984375,124.0,50857.66796875,0.0,1420.2479248046875,1.0,280.34332275390625,283.52056884765625,296.7649230957031,300.0118713378906,293.1499938964844,293.1499938964844,280.04998779296875,32945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407215476036072,1.0,0.0,0.0,3.8241796493530273,3.824204921722412,9.758202850207454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.5439453125,0.0,1711.7816162109375,1895.4371337890625,0.0,2848.45751953125,0.9421208500862122,1.0,0.0,3.0,1.0,0.0
17917260,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.6061869859695435,0.4622615575790405,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8558883666992188,0.3231264352798462,0.3068493902683258,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8572253584861755,0.324300467967987,0.2277223765850067,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8261988162994385,0.2885384559631347,0.2744592130184173,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7328082919120789,0.199296236038208,0.903590202331543,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.552001953125,284.92742919921875,1.0,0.4906697273254394,0.8246824145317078,0.8246824145317078,1.0,1.0,-2.610970258712769,1.1814725399017334,1.4294978380203247,0.5893173217773438,0.9480862617492676,0.9480862617492676,0.0,107.76236724853516,127.0,52596.74609375,0.0,1490.7269287109375,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2403869628906,293.1499938964844,293.1499938964844,279.75,35961.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553938865661621,1.0,0.0,0.0,3.841617822647095,3.841643810272217,9.847400406215456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.59375,0.0,1756.6795654296875,1895.4371337890625,0.0,2985.814208984375,0.9480643272399902,1.0,0.0,3.0,1.0,0.0
17917320,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9990000128746032,0.6061869859695435,0.4622615575790405,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8558883666992188,0.3231264352798462,0.3068493902683258,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8572253584861755,0.324300467967987,0.2277223765850067,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8261988162994385,0.2885384559631347,0.2744592130184173,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7328082919120789,0.199296236038208,0.903590202331543,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.552001953125,284.92742919921875,1.0,0.4906697273254394,0.8246824145317078,0.8246824145317078,1.0,1.0,-2.610970258712769,1.1814725399017334,1.4294978380203247,0.5893173217773438,0.9480862617492676,0.9480862617492676,0.0,107.76236724853516,127.0,52596.74609375,0.0,1490.7269287109375,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2403869628906,293.1499938964844,293.1499938964844,279.75,35961.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553938865661621,1.0,0.0,0.0,3.841617822647095,3.841643810272217,9.847400406215456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.59375,0.0,1756.6795654296875,1895.4371337890625,0.0,2985.814208984375,0.9480643272399902,1.0,0.0,3.0,1.0,0.0
17917380,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086796522140503,0.4736451506614685,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852121889591217,0.3264242112636566,0.3101694583892822,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521575927734375,0.3260865807533264,0.2291197776794433,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223910331726074,0.2910726070404053,0.2770741283893585,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295849919319153,0.2010601311922073,0.912692368030548,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221252441406,284.8856201171875,1.0,0.4979550838470459,0.8219082355499268,0.8219082355499268,1.0,1.0,-2.6444005966186523,1.197217583656311,1.4471830129623413,0.5976256728172302,0.8587207198143005,0.8587207198143005,0.0,112.07233428955078,130.0,53440.19140625,0.0,1555.7193603515625,1.0,279.7569274902344,283.26025390625,296.8086853027344,300.2969970703125,293.1499938964844,293.1499938964844,280.04998779296875,40616.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663638830184937,1.0,0.0,0.0,3.640791893005371,3.6408166885375977,8.844738204061287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.0185546875,0.0,1557.3997802734375,1895.4371337890625,0.0,3088.700439453125,0.9075390696525574,1.0,0.0,3.0,1.0,0.0
17917440,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086796522140503,0.4736451506614685,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.852121889591217,0.3264242112636566,0.3101694583892822,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521575927734375,0.3260865807533264,0.2291197776794433,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223910331726074,0.2910726070404053,0.2770741283893585,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295849919319153,0.2010601311922073,0.912692368030548,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221252441406,284.8856201171875,1.0,0.4979550838470459,0.8219082355499268,0.8219082355499268,1.0,1.0,-2.6444005966186523,1.197217583656311,1.4471830129623413,0.5976256728172302,0.8587207198143005,0.8587207198143005,0.0,112.07233428955078,130.0,53440.19140625,0.0,1555.7193603515625,1.0,279.7569274902344,283.26025390625,296.8086853027344,300.2969970703125,293.1499938964844,293.1499938964844,280.04998779296875,40616.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663638830184937,1.0,0.0,0.0,3.640791893005371,3.6408166885375977,8.844738204061287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.0185546875,0.0,1557.3997802734375,1895.4371337890625,0.0,3088.700439453125,0.9075390696525574,1.0,0.0,3.0,1.0,0.0
17917500,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105412840843201,0.4788050949573517,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506720662117004,0.3283866941928863,0.311900645494461,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501158952713013,0.3273733854293823,0.2299018800258636,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208523988723755,0.2925990223884582,0.2784184515476227,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282133102416992,0.2020645290613174,0.9170191287994384,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5143127441406,285.0371398925781,1.0,0.5014037489891052,0.8205211758613586,0.8205211758613586,1.0,1.0,-2.6604342460632324,1.204761981964111,1.455672264099121,0.6015579700469971,0.9598657488822936,0.9598657488822936,0.0,114.08482360839844,130.0,52943.61328125,0.0,1587.1788330078125,1.0,280.0020751953125,283.41668701171875,296.74298095703125,300.0851135253906,293.1499938964844,293.1499938964844,280.04998779296875,34426.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599539399147034,1.0,0.0,0.0,3.695521116256714,3.6955454349517822,9.112649763665104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.466796875,0.0,1572.4884033203125,1895.4371337890625,0.0,3028.572998046875,0.916623055934906,1.0,0.0,3.0,1.0,0.0
17917560,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6126839518547058,0.4831241071224212,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499581813812256,0.330488920211792,0.3138954639434814,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488699197769165,0.3288296163082123,0.2309205532073974,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8199938535690308,0.2942489683628082,0.2799928486347198,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274219989776611,0.2031541764736175,0.9220355749130248,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.5099792480469,285.0404357910156,1.0,0.5048021674156189,0.8190929293632507,0.8190929293632507,1.0,1.0,-2.6771647930145264,1.212631344795227,1.4645333290100098,0.6056656241416931,0.99726402759552,0.99726402759552,0.0,115.90010833740234,133.0,53353.83984375,0.0,1619.073974609375,1.0,280.0429992675781,283.41375732421875,296.7534484863281,300.154052734375,293.1499938964844,293.1499938964844,279.75,32689.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582199215888977,1.0,0.0,0.0,3.7845425605773926,3.784567356109619,9.556966915624798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.279296875,0.0,1662.3837890625,1895.4371337890625,0.0,3012.311279296875,0.9333075284957886,1.0,0.0,3.0,1.0,0.0
17917620,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150652766227722,0.4925024509429931,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477318286895752,0.3338242471218109,0.3173868656158447,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455451130867004,0.3307353258132934,0.2325340360403061,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175028562545776,0.2967460751533508,0.282681792974472,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251427173614502,0.2047251313924789,0.9304397702217102,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4862976074219,284.9104309082031,1.0,0.5113113522529602,0.8162363767623901,0.8162363767623901,1.0,1.0,-2.7079036235809326,1.227026104927063,1.4808775186538696,0.6132091879844666,0.8997535109519958,0.8997535109519958,0.0,119.6972885131836,136.0,54665.96875,0.0,1680.7474365234375,1.0,279.7561950683594,283.2567749023437,296.81427001953125,300.3637390136719,293.1499938964844,293.1499938964844,280.04998779296875,37745.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699542880058289,1.0,0.0,0.0,3.729504346847534,3.729529619216919,9.281016559725686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.669921875,0.0,1636.7806396484375,1895.4371337890625,0.0,3122.381591796875,0.9243339896202089,1.0,0.0,3.0,1.0,0.0
17917680,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150652766227722,0.4925024509429931,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477318286895752,0.3338242471218109,0.3173868656158447,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8455451130867004,0.3307353258132934,0.2325340360403061,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175028562545776,0.2967460751533508,0.282681792974472,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251427173614502,0.2047251313924789,0.9304397702217102,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4862976074219,284.9104309082031,1.0,0.5113113522529602,0.8162363767623901,0.8162363767623901,1.0,1.0,-2.7079036235809326,1.227026104927063,1.4808775186538696,0.6132091879844666,0.8997535109519958,0.8997535109519958,0.0,119.6972885131836,136.0,54665.96875,0.0,1680.7474365234375,1.0,279.7561950683594,283.2567749023437,296.81427001953125,300.3637390136719,293.1499938964844,293.1499938964844,280.04998779296875,37745.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699542880058289,1.0,0.0,0.0,3.729504346847534,3.729529619216919,9.281016559725686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.669921875,0.0,1636.7806396484375,1895.4371337890625,0.0,3122.381591796875,0.9243339896202089,1.0,0.0,3.0,1.0,0.0
17917740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6184438467025757,0.5011601448059082,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8459887504577637,0.3376680016517639,0.3208939731121063,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.842751681804657,0.3332447707653045,0.2341706901788711,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154159188270569,0.2996598482131958,0.2853431403636932,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7231311202049255,0.2065193057060241,0.9383656978607178,285.07049560546875,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4743957519531,285.0712280273437,1.0,0.5174826383590698,0.8133798837661743,0.8133798837661743,1.0,1.0,-2.7372100353240967,1.2407253980636597,1.4964845180511477,0.6202802062034607,1.0,1.0,0.0,123.28897857666016,124.0,54385.453125,0.0,1740.6072998046875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362976074219,293.1499938964844,293.1499938964844,279.75,33370.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637941479682922,1.0,0.0,0.0,3.848561763763428,3.848587274551392,9.883032134894163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.642578125,0.0,1744.7608642578125,1895.4371337890625,0.0,3064.593505859375,0.947937309741974,1.0,0.0,3.0,1.0,0.0
17917800,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.6184438467025757,0.5011601448059082,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8459887504577637,0.3376680016517639,0.3208939731121063,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.842751681804657,0.3332447707653045,0.2341706901788711,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154159188270569,0.2996598482131958,0.2853431403636932,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7231311202049255,0.2065193057060241,0.9383656978607178,285.07049560546875,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4743957519531,285.0712280273437,1.0,0.5174826383590698,0.8133798837661743,0.8133798837661743,1.0,1.0,-2.7372100353240967,1.2407253980636597,1.4964845180511477,0.6202802062034607,1.0,1.0,0.0,123.28897857666016,124.0,54385.453125,0.0,1740.6072998046875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362976074219,293.1499938964844,293.1499938964844,279.75,33370.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637941479682922,1.0,0.0,0.0,3.848561763763428,3.848587274551392,9.883032134894163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.642578125,0.0,1744.7608642578125,1895.4371337890625,0.0,3064.593505859375,0.947937309741974,1.0,0.0,3.0,1.0,0.0
17917860,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217161417007446,0.4972889721393585,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507850170135498,0.3408068120479584,0.3240745663642883,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8464102149009705,0.3349386155605316,0.2355475574731826,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819525957107544,0.3019181489944458,0.2876781523227691,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264429330825806,0.2078333795070648,0.9449381828308104,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.4595642089844,284.9044189453125,1.0,0.518021285533905,0.8104631304740906,0.8104631304740906,1.0,1.0,-2.7487668991088867,1.24575936794281,1.5030075311660769,0.6229900121688843,0.9247218370437622,0.9247218370437622,0.0,122.5703125,127.0,55630.58203125,0.0,1754.51171875,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4436340332031,293.1499938964844,293.1499938964844,279.45001220703125,37190.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757213354110718,1.0,0.0,0.0,3.825814008712769,3.82583999633789,9.766545190359466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4521484375,0.0,1747.048583984375,1895.4371337890625,0.0,3176.470703125,0.9452399611473083,1.0,0.0,3.0,1.0,0.0
17917920,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6217161417007446,0.4972889721393585,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507850170135498,0.3408068120479584,0.3240745663642883,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8464102149009705,0.3349386155605316,0.2355475574731826,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819525957107544,0.3019181489944458,0.2876781523227691,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7264429330825806,0.2078333795070648,0.9449381828308104,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.6836242675781,297.4595642089844,284.9044189453125,1.0,0.518021285533905,0.8104631304740906,0.8104631304740906,1.0,1.0,-2.7487668991088867,1.24575936794281,1.5030075311660769,0.6229900121688843,0.9247218370437622,0.9247218370437622,0.0,122.5703125,127.0,55630.58203125,0.0,1754.51171875,1.0,279.7556457519531,283.2295227050781,296.8274841308594,300.4436340332031,293.1499938964844,293.1499938964844,279.45001220703125,37190.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757213354110718,1.0,0.0,0.0,3.825814008712769,3.82583999633789,9.766545190359466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4521484375,0.0,1747.048583984375,1895.4371337890625,0.0,3176.470703125,0.9452399611473083,1.0,0.0,3.0,1.0,0.0
17917980,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259555220603943,0.4972847402095794,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529826402664185,0.3435877561569214,0.3266662359237671,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8474095463752747,0.3362188637256622,0.2364162653684616,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211017847061157,0.3038059771060943,0.2894450724124908,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275092601776123,0.2088332921266555,0.9494297504425048,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841247558594,1.0,0.5200538635253906,0.8075463771820068,0.8075463771820068,1.0,1.0,-2.7604293823242188,1.2509160041809082,1.5095134973526,0.6253113150596619,0.8424323797225952,0.8424323797225952,0.0,122.9791030883789,130.0,55953.39453125,0.0,1774.0040283203125,1.0,279.4574279785156,283.1895751953125,296.8152770996094,300.4641418457031,293.1499938964844,293.1499938964844,279.75,41241.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826891779899597,1.0,0.0,0.0,3.580094814300537,3.580119132995605,8.552289045837824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.50634765625,0.0,1495.245849609375,1895.4371337890625,0.0,3241.777099609375,0.8946784138679504,1.0,0.0,3.0,1.0,0.0
17918040,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259555220603943,0.4972847402095794,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529826402664185,0.3435877561569214,0.3266662359237671,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8474095463752747,0.3362188637256622,0.2364162653684616,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211017847061157,0.3038059771060943,0.2894450724124908,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275092601776123,0.2088332921266555,0.9494297504425048,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841247558594,1.0,0.5200538635253906,0.8075463771820068,0.8075463771820068,1.0,1.0,-2.7604293823242188,1.2509160041809082,1.5095134973526,0.6253113150596619,0.8424323797225952,0.8424323797225952,0.0,122.9791030883789,130.0,55953.39453125,0.0,1774.0040283203125,1.0,279.4574279785156,283.1895751953125,296.8152770996094,300.4641418457031,293.1499938964844,293.1499938964844,279.75,41241.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826891779899597,1.0,0.0,0.0,3.580094814300537,3.580119132995605,8.552289045837824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.50634765625,0.0,1495.245849609375,1895.4371337890625,0.0,3241.777099609375,0.8946784138679504,1.0,0.0,3.0,1.0,0.0
17918100,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6288596987724304,0.4978615641593933,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539486527442932,0.3453970849514007,0.3281871676445007,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8478116393089294,0.3373399972915649,0.2370412945747375,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217520713806152,0.3051125109195709,0.2905158400535583,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279161810874939,0.2095848619937896,0.9522556066513062,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.718994140625,297.4542236328125,285.0247802734375,1.0,0.5214173793792725,0.8060879707336426,0.8060879707336426,1.0,1.0,-2.7683804035186768,1.2545071840286257,1.5138733386993408,0.6270341873168945,0.9346977472305298,0.9346977472305298,0.0,123.43285369873048,130.0,55348.94921875,0.0,1788.1993408203125,1.0,279.7004699707031,283.3377380371094,296.7578125,300.2502746582031,293.1499938964844,293.1499938964844,279.75,34811.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752145171165466,1.0,0.0,0.0,3.62901782989502,3.629041433334351,8.787625347395078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.783203125,0.0,1501.1051025390625,1895.4371337890625,0.0,3171.718505859375,0.9020991325378418,1.0,0.0,3.0,1.0,0.0
17918160,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6319522261619568,0.4982786476612091,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552435040473938,0.347344160079956,0.3299943506717682,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485763072967529,0.3386144936084747,0.2379076033830642,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227052688598633,0.3065448403358459,0.291841596364975,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7286081314086914,0.2104472368955612,0.9559946656227112,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7348937988281,297.4594421386719,285.0194091796875,1.0,0.5230316519737244,0.8048104643821716,0.8048104643821716,1.0,1.0,-2.7781789302825928,1.2590136528015137,1.519165277481079,0.6292765140533447,0.9597699642181396,0.9597699642181396,0.0,123.9084243774414,133.0,55662.0703125,0.0,1805.3951416015625,1.0,279.74249267578125,283.3292236328125,296.7737121582031,300.3190612792969,293.1499938964844,293.1499938964844,279.45001220703125,33160.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725744485855103,1.0,0.0,0.0,3.710471630096436,3.710495710372925,9.186529723592684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.8828125,0.0,1579.896240234375,1895.4371337890625,0.0,3146.958984375,0.916861891746521,1.0,0.0,3.0,1.0,0.0
17918220,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6361150145530701,0.5015270709991455,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560929298400879,0.3504457175731659,0.3331576287746429,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483296632766724,0.3402339220046997,0.2392417788505554,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230064511299133,0.3086868226528168,0.2940893173217773,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286257147789001,0.2116653770208358,0.9623022079467772,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.4523620605469,284.91473388671875,1.0,0.5266951322555542,0.802255392074585,0.802255392074585,1.0,1.0,-2.797770977020264,1.2680023908615112,1.529768705368042,0.6338146328926086,0.8716235160827637,0.8716235160827637,0.0,125.58325958251952,136.0,56663.38671875,0.0,1843.5504150390625,1.0,279.4571533203125,283.20037841796875,296.8375244140625,300.51324462890625,293.1499938964844,293.1499938964844,279.75,38332.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817765116691589,1.0,0.0,0.0,3.615804672241211,3.6158287525177,8.723750397621188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.44873046875,0.0,1512.7432861328125,1895.4371337890625,0.0,3233.227294921875,0.8998023271560669,1.0,0.0,3.0,1.0,0.0
17918280,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6361150145530701,0.5015270709991455,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560929298400879,0.3504457175731659,0.3331576287746429,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483296632766724,0.3402339220046997,0.2392417788505554,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230064511299133,0.3086868226528168,0.2940893173217773,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286257147789001,0.2116653770208358,0.9623022079467772,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.4523620605469,284.91473388671875,1.0,0.5266951322555542,0.802255392074585,0.802255392074585,1.0,1.0,-2.797770977020264,1.2680023908615112,1.529768705368042,0.6338146328926086,0.8716235160827637,0.8716235160827637,0.0,125.58325958251952,136.0,56663.38671875,0.0,1843.5504150390625,1.0,279.4571533203125,283.20037841796875,296.8375244140625,300.51324462890625,293.1499938964844,293.1499938964844,279.75,38332.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817765116691589,1.0,0.0,0.0,3.615804672241211,3.6158287525177,8.723750397621188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.44873046875,0.0,1512.7432861328125,1895.4371337890625,0.0,3233.227294921875,0.8998023271560669,1.0,0.0,3.0,1.0,0.0
17918340,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409491896629333,0.5056756734848022,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565497398376465,0.3541075587272644,0.3364621698856354,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8477187752723694,0.3424764275550842,0.2406794726848602,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229259252548218,0.3112942576408386,0.296428918838501,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.728274941444397,0.213176280260086,0.9687482118606568,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.4530944824219,285.03912353515625,1.0,0.5307879447937012,0.7997003197669983,0.7997003197669983,1.0,1.0,-2.819010972976685,1.2777820825576782,1.5412287712097168,0.638701319694519,0.9980236291885376,0.9980236291885376,0.0,127.59630584716795,139.0,56502.421875,0.0,1886.4107666015625,1.0,279.7431640625,283.3283996582031,296.8051147460937,300.4010925292969,293.1499938964844,293.1499938964844,279.45001220703125,32303.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748438954353333,1.0,0.0,0.0,3.769284725189209,3.769309282302856,9.480062317379634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.775390625,0.0,1641.4141845703125,1895.4371337890625,0.0,3168.242919921875,0.9293990135192872,1.0,0.0,3.0,1.0,0.0
