time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918400,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409491896629333,0.5056756734848022,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565497398376465,0.3541075587272644,0.3364621698856354,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8477187752723694,0.3424764275550842,0.2406794726848602,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229259252548218,0.3112942576408386,0.296428918838501,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.728274941444397,0.213176280260086,0.9687482118606568,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.4530944824219,285.03912353515625,1.0,0.5307879447937012,0.7997003197669983,0.7997003197669983,1.0,1.0,-2.819010972976685,1.2777820825576782,1.5412287712097168,0.638701319694519,0.9980236291885376,0.9980236291885376,0.0,127.59630584716795,139.0,56502.421875,0.0,1886.4107666015625,1.0,279.7431640625,283.3283996582031,296.8051147460937,300.4010925292969,293.1499938964844,293.1499938964844,279.45001220703125,32303.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748438954353333,1.0,0.0,0.0,3.769284725189209,3.769309282302856,9.480062317379634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.775390625,0.0,1641.4141845703125,1895.4371337890625,0.0,3168.242919921875,0.9293990135192872,1.0,0.0,3.0,1.0,0.0
17918460,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437703371047974,0.511354923248291,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559567928314209,0.3570334613323211,0.3395207226276397,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460618257522583,0.3438637256622314,0.2418980002403259,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218790888786316,0.3132263123989105,0.2985373437404632,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270848155021667,0.2141973972320556,0.9744486212730408,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4378662109375,284.90594482421875,1.0,0.5351683497428894,0.7968314290046692,0.7968314290046692,1.0,1.0,-2.840364694595337,1.2875221967697144,1.552842617034912,0.6436102390289307,0.895071268081665,0.895071268081665,0.0,130.09725952148438,142.0,57703.984375,0.0,1932.3961181640625,1.0,279.4563293457031,283.169921875,296.8661499023437,300.6081237792969,293.1499938964844,293.1499938964844,279.75,37767.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859068751335144,1.0,0.0,0.0,3.711275577545166,3.711300611495972,9.190512173518072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1259765625,0.0,1615.8612060546875,1895.4371337890625,0.0,3271.908935546875,0.9202439785003662,1.0,0.0,3.0,1.0,0.0
17918520,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437703371047974,0.511354923248291,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559567928314209,0.3570334613323211,0.3395207226276397,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460618257522583,0.3438637256622314,0.2418980002403259,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218790888786316,0.3132263123989105,0.2985373437404632,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7270848155021667,0.2141973972320556,0.9744486212730408,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4378662109375,284.90594482421875,1.0,0.5351683497428894,0.7968314290046692,0.7968314290046692,1.0,1.0,-2.840364694595337,1.2875221967697144,1.552842617034912,0.6436102390289307,0.895071268081665,0.895071268081665,0.0,130.09725952148438,142.0,57703.984375,0.0,1932.3961181640625,1.0,279.4563293457031,283.169921875,296.8661499023437,300.6081237792969,293.1499938964844,293.1499938964844,279.75,37767.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859068751335144,1.0,0.0,0.0,3.711275577545166,3.711300611495972,9.190512173518072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.1259765625,0.0,1615.8612060546875,1895.4371337890625,0.0,3271.908935546875,0.9202439785003662,1.0,0.0,3.0,1.0,0.0
17918580,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.6474453210830688,0.5172829627990723,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8553337454795837,0.3605669438838959,0.3426911830902099,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8444032669067383,0.3459299206733703,0.243199735879898,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8207770586013794,0.3156593739986419,0.3007046282291412,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257819771766663,0.2155126482248306,0.9800410866737366,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.4328308105469,285.0492553710937,1.0,0.5396803617477417,0.7939624786376953,0.7939624786376953,1.0,1.0,-2.862187147140503,1.2974793910980225,1.5647077560424805,0.6485421657562256,1.0,1.0,0.0,132.71286010742188,145.0,57381.8984375,0.0,1980.3355712890625,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4823608398437,293.1499938964844,293.1499938964844,279.45001220703125,33158.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795747756958008,1.0,0.0,0.0,3.836193561553955,3.83621883392334,9.819610795602784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3447265625,0.0,1728.0052490234375,1895.4371337890625,0.0,3212.59521484375,0.9449723958969116,1.0,0.0,3.0,1.0,0.0
17918640,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.6474453210830688,0.5172829627990723,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8553337454795837,0.3605669438838959,0.3426911830902099,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8444032669067383,0.3459299206733703,0.243199735879898,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8207770586013794,0.3156593739986419,0.3007046282291412,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257819771766663,0.2155126482248306,0.9800410866737366,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.4328308105469,285.0492553710937,1.0,0.5396803617477417,0.7939624786376953,0.7939624786376953,1.0,1.0,-2.862187147140503,1.2974793910980225,1.5647077560424805,0.6485421657562256,1.0,1.0,0.0,132.71286010742188,145.0,57381.8984375,0.0,1980.3355712890625,1.0,279.74334716796875,283.31854248046875,296.8282165527344,300.4823608398437,293.1499938964844,293.1499938964844,279.45001220703125,33158.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795747756958008,1.0,0.0,0.0,3.836193561553955,3.83621883392334,9.819610795602784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3447265625,0.0,1728.0052490234375,1895.4371337890625,0.0,3212.59521484375,0.9449723958969116,1.0,0.0,3.0,1.0,0.0
17918700,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6486943960189819,0.5202178955078125,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8551123738288879,0.3621207177639007,0.3443620204925537,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8436800241470337,0.3467187285423279,0.2439208477735519,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8203104138374329,0.3166855573654175,0.3018619120121002,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7252124547958374,0.2160436809062957,0.9831051826477052,284.9090881347656,284.95001220703125,300.5350952148437,293.84600830078125,298.8372802734375,297.4261169433594,284.9017028808594,1.0,0.5420110821723938,0.7925280332565308,0.7925280332565308,1.0,1.0,-2.8736648559570312,1.3027143478393557,1.570950627326965,0.6511822938919067,0.9389051198959352,0.9389051198959352,0.0,134.04531860351562,145.0,58681.5078125,0.0,2005.6016845703125,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.72662353515625,293.1499938964844,293.1499938964844,279.45001220703125,35241.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870455026626587,1.0,0.0,0.0,3.850502252578736,3.8505280017852783,9.893000196825597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8642578125,0.0,1761.8975830078125,1895.4371337890625,0.0,3282.56689453125,0.9484217762947084,1.0,0.0,3.0,1.0,0.0
17918760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6493470072746277,0.5239803194999695,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541954755783081,0.363432914018631,0.3457115590572357,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8422455191612244,0.3472291529178619,0.2443695068359375,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.819193959236145,0.317484050989151,0.3027280867099762,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240633368492126,0.2163913995027542,0.9851656556129456,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8444519042969,297.4144592285156,284.905517578125,1.0,0.544301450252533,0.7910003662109375,0.7910003662109375,1.0,1.0,-2.8838677406311035,1.3073103427886963,1.5765572786331177,0.6534696817398071,0.9173498153686525,0.9173498153686525,0.0,135.5933837890625,148.0,58708.02734375,0.0,2030.0029296875,1.0,279.4560546875,283.1482849121094,296.8868103027344,300.69158935546875,293.1499938964844,293.1499938964844,279.1499938964844,37429.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904734253883362,1.0,0.0,0.0,3.797729730606079,3.797755479812622,9.623685173210106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.0400390625,0.0,1714.94775390625,1895.4371337890625,0.0,3314.634765625,0.9392485618591307,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.6499010324478149,0.5301159620285034,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8525052070617676,0.3653582334518432,0.3476321995258331,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8397635221481323,0.3479138016700744,0.2449303567409515,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8171886801719666,0.3186075687408447,0.3039011359214782,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7219988107681274,0.2168099284172058,0.9876112341880798,284.8565979003906,284.95001220703125,300.610595703125,293.8590393066406,298.8545837402344,297.3951721191406,284.865234375,1.0,0.5477452874183655,0.7886603474617004,0.7886603474617004,1.0,1.0,-2.8985755443573,1.3138970136642456,1.5846784114837646,0.6567021608352661,0.8361225724220276,0.8361225724220276,0.0,138.06455993652344,148.0,59129.1875,0.0,2066.640869140625,1.0,279.1675109863281,283.0877685546875,296.8963928222656,300.7693176269531,293.1499938964844,293.1499938964844,279.1499938964844,42582.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897621750831604,1.0,0.0,0.0,3.595959424972534,3.5959839820861816,8.628252885500842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.744140625,0.0,1522.3974609375,1895.4371337890625,0.0,3381.4052734375,0.8986707329750061,1.0,0.0,3.0,1.0,0.0
17918880,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6502091288566589,0.5319725275039673,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8520099520683289,0.3660335540771484,0.3482241332530975,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8390288949012756,0.3482202291488647,0.2451054602861404,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165881037712097,0.3190222680568695,0.3042583465576172,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.721367597579956,0.2169785648584365,0.988305926322937,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.39093017578125,284.89288330078125,1.0,0.5487849712371826,0.7879449725151062,0.7879449725151062,1.0,1.0,-2.902992486953736,1.3158718347549438,1.587120771408081,0.6576559543609619,0.8464139699935913,0.8464139699935913,0.0,138.81533813476562,136.0,59183.8515625,0.0,2077.75390625,1.0,279.1575927734375,283.1106872558594,296.88189697265625,300.7303466796875,293.1499938964844,293.1499938964844,279.45001220703125,40625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972533345222473,1.0,0.0,0.0,3.575678825378418,3.5757029056549072,8.531202979611407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.9970703125,0.0,1485.9500732421875,1895.4371337890625,0.0,3377.96826171875,0.8933221101760864,1.0,0.0,3.0,1.0,0.0
17918940,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542502641677856,0.5260872840881348,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575219511985779,0.36954066157341,0.351258635520935,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8432652950286865,0.3502322435379028,0.2462909519672393,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.821093738079071,0.3213415741920471,0.3062000274658203,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248008847236633,0.218102216720581,0.9923774600028992,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5480038523674011,0.7848895788192749,0.7848895788192749,1.0,1.0,-2.908238649368286,1.3176923990249634,1.5905462503433228,0.6584242582321167,0.9506579041481018,0.9506579041481018,0.0,137.17453002929688,139.0,58713.9296875,0.0,2078.419921875,1.0,279.44268798828125,283.2355651855469,296.84576416015625,300.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33394.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881006836891174,1.0,0.0,0.0,3.701887607574463,3.701911687850952,9.144074510913924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.673828125,0.0,1571.8902587890625,1895.4371337890625,0.0,3292.441162109375,0.9148569107055664,1.0,0.0,3.0,1.0,0.0
17919000,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542502641677856,0.5260872840881348,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575219511985779,0.36954066157341,0.351258635520935,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8432652950286865,0.3502322435379028,0.2462909519672393,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.821093738079071,0.3213415741920471,0.3062000274658203,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248008847236633,0.218102216720581,0.9923774600028992,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5480038523674011,0.7848895788192749,0.7848895788192749,1.0,1.0,-2.908238649368286,1.3176923990249634,1.5905462503433228,0.6584242582321167,0.9506579041481018,0.9506579041481018,0.0,137.17453002929688,139.0,58713.9296875,0.0,2078.419921875,1.0,279.44268798828125,283.2355651855469,296.84576416015625,300.5882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33394.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881006836891174,1.0,0.0,0.0,3.701887607574463,3.701911687850952,9.144074510913924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.673828125,0.0,1571.8902587890625,1895.4371337890625,0.0,3292.441162109375,0.9148569107055664,1.0,0.0,3.0,1.0,0.0
17919060,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6586347222328186,0.5238762497901917,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609865307807922,0.3723876476287842,0.3540965616703033,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454946279525757,0.351481020450592,0.2473008036613464,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236575722694397,0.3230734765529632,0.3079755306243896,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.726625382900238,0.2188787162303924,0.9962683320045472,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132080078125,297.39410400390625,284.9122619628906,1.0,0.5491770505905151,0.7819294929504395,0.7819294929504395,1.0,1.0,-2.917005777359009,1.3212720155715942,1.5957337617874146,0.6597959399223328,0.8627238869667053,0.8627238869667053,0.0,136.80828857421875,142.0,59443.75,0.0,2091.37646484375,1.0,279.1573486328125,283.1184387207031,296.9014892578125,300.7571105957031,293.1499938964844,293.1499938964844,279.45001220703125,38646.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959407806396484,1.0,0.0,0.0,3.5851380825042725,3.5851619243621826,8.576400318816013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3408203125,0.0,1481.6466064453125,1895.4371337890625,0.0,3365.717529296875,0.8933156728744507,1.0,0.0,3.0,1.0,0.0
17919120,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6586347222328186,0.5238762497901917,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609865307807922,0.3723876476287842,0.3540965616703033,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454946279525757,0.351481020450592,0.2473008036613464,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8236575722694397,0.3230734765529632,0.3079755306243896,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.726625382900238,0.2188787162303924,0.9962683320045472,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132080078125,297.39410400390625,284.9122619628906,1.0,0.5491770505905151,0.7819294929504395,0.7819294929504395,1.0,1.0,-2.917005777359009,1.3212720155715942,1.5957337617874146,0.6597959399223328,0.8627238869667053,0.8627238869667053,0.0,136.80828857421875,142.0,59443.75,0.0,2091.37646484375,1.0,279.1573486328125,283.1184387207031,296.9014892578125,300.7571105957031,293.1499938964844,293.1499938964844,279.45001220703125,38646.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959407806396484,1.0,0.0,0.0,3.5851380825042725,3.5851619243621826,8.576400318816013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3408203125,0.0,1481.6466064453125,1895.4371337890625,0.0,3365.717529296875,0.8933156728744507,1.0,0.0,3.0,1.0,0.0
17919180,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6638565063476562,0.524316668510437,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632250428199768,0.3758692145347595,0.3571863770484924,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8465650081634521,0.3534082472324371,0.2484917640686035,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.825075626373291,0.3253321349620819,0.3099435567855835,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274668216705322,0.2200262993574142,1.0008506774902344,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.40338134765625,285.02362060546875,1.0,0.5514072179794312,0.7789694666862488,0.7789694666862488,1.0,1.0,-2.93054747581482,1.3271161317825315,1.6034313440322876,0.6624212861061096,0.974291443824768,0.974291443824768,0.0,137.45404052734375,145.0,59164.99609375,0.0,2117.565185546875,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6377258300781,293.1499938964844,293.1499938964844,279.1499938964844,32651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884010910987854,1.0,0.0,0.0,3.729302167892456,3.729326248168945,9.28000986277766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0869140625,0.0,1597.598388671875,1895.4371337890625,0.0,3295.251708984375,0.9205590486526488,1.0,0.0,3.0,1.0,0.0
17919240,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6638565063476562,0.524316668510437,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632250428199768,0.3758692145347595,0.3571863770484924,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8465650081634521,0.3534082472324371,0.2484917640686035,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.825075626373291,0.3253321349620819,0.3099435567855835,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274668216705322,0.2200262993574142,1.0008506774902344,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.40338134765625,285.02362060546875,1.0,0.5514072179794312,0.7789694666862488,0.7789694666862488,1.0,1.0,-2.93054747581482,1.3271161317825315,1.6034313440322876,0.6624212861061096,0.974291443824768,0.974291443824768,0.0,137.45404052734375,145.0,59164.99609375,0.0,2117.565185546875,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6377258300781,293.1499938964844,293.1499938964844,279.1499938964844,32651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884010910987854,1.0,0.0,0.0,3.729302167892456,3.729326248168945,9.28000986277766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0869140625,0.0,1597.598388671875,1895.4371337890625,0.0,3295.251708984375,0.9205590486526488,1.0,0.0,3.0,1.0,0.0
17919300,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6656468510627747,0.5253095626831055,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639439344406128,0.3773316442966461,0.3587616086006164,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8467220664024353,0.3540551662445068,0.2491069138050079,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254252076148987,0.3262151181697845,0.3109539151191711,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275949716567993,0.22044238448143,1.0033185482025146,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4013671875,284.8820495605469,1.0,0.5528472661972046,0.777489423751831,0.777489423751831,1.0,1.0,-2.9385557174682617,1.33061420917511,1.6079413890838623,0.6640876531600952,0.885327160358429,0.885327160358429,0.0,138.06866455078125,145.0,60256.45703125,0.0,2134.31640625,1.0,279.1957397460937,283.07696533203125,296.93377685546875,300.8769836425781,293.1499938964844,293.1499938964844,279.1499938964844,36405.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952839970588684,1.0,0.0,0.0,3.718894243240357,3.718919038772583,9.22828462535108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.1416015625,0.0,1614.271240234375,1895.4371337890625,0.0,3359.585693359375,0.9189848899841307,1.0,0.0,3.0,1.0,0.0
17919360,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6669265627861023,0.5274319052696228,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638032674789429,0.3786257803440094,0.3600344061851501,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.84602290391922,0.3545057773590088,0.2494672983884811,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8249987959861755,0.3269350230693817,0.3116916418075561,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270351052284241,0.22072234749794,1.0048625469207764,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9660339355469,297.39501953125,284.9091491699219,1.0,0.5543814301490784,0.7760086059570312,0.7760086059570312,1.0,1.0,-2.945812940597534,1.3337459564208984,1.6120669841766355,0.6655505299568176,0.8786295652389526,0.8786295652389526,0.0,139.0083465576172,148.0,60159.09765625,0.0,2151.49072265625,1.0,279.1571960449219,283.0986328125,296.9283142089844,300.8280944824219,293.1499938964844,293.1499938964844,279.45001220703125,38102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978702425956726,1.0,0.0,0.0,3.6459555625915527,3.6459801197052,8.869845373737917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.771484375,0.0,1544.390869140625,1895.4371337890625,0.0,3383.7236328125,0.9061945676803588,1.0,0.0,3.0,1.0,0.0
17919420,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6706985235214233,0.5314552187919617,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640361428260803,0.3820314407348633,0.3630754053592682,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8451753854751587,0.3563014566898346,0.2505813539028168,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.824590265750885,0.329069435596466,0.3135694563388824,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262694239616394,0.2217448502779007,1.009080171585083,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.991943359375,297.3953552246094,285.0292053222656,1.0,0.557824432849884,0.7730468511581421,0.7730468511581421,1.0,1.0,-2.962965250015259,1.3412686586380005,1.621696710586548,0.6690759062767029,0.9970486760139464,0.9970486760139464,0.0,140.92681884765625,151.0,59890.67578125,0.0,2190.8623046875,1.0,279.4432983398437,283.22564697265625,296.89453125,300.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,32608.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891327977180481,1.0,0.0,0.0,3.786891222000122,3.7869160175323486,9.568832410877803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.94140625,0.0,1664.5401611328125,1895.4371337890625,0.0,3322.624267578125,0.9335677027702332,1.0,0.0,3.0,1.0,0.0
17919480,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6706985235214233,0.5314552187919617,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640361428260803,0.3820314407348633,0.3630754053592682,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8451753854751587,0.3563014566898346,0.2505813539028168,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.824590265750885,0.329069435596466,0.3135694563388824,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262694239616394,0.2217448502779007,1.009080171585083,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.991943359375,297.3953552246094,285.0292053222656,1.0,0.557824432849884,0.7730468511581421,0.7730468511581421,1.0,1.0,-2.962965250015259,1.3412686586380005,1.621696710586548,0.6690759062767029,0.9970486760139464,0.9970486760139464,0.0,140.92681884765625,151.0,59890.67578125,0.0,2190.8623046875,1.0,279.4432983398437,283.22564697265625,296.89453125,300.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,32608.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891327977180481,1.0,0.0,0.0,3.786891222000122,3.7869160175323486,9.568832410877803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.94140625,0.0,1664.5401611328125,1895.4371337890625,0.0,3322.624267578125,0.9335677027702332,1.0,0.0,3.0,1.0,0.0
17919540,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724356412887573,0.5370040535926819,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632746934890747,0.3847064673900604,0.3658929765224457,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433752655982971,0.3572768568992615,0.2515051364898681,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232926726341248,0.3305483758449554,0.315244197845459,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247344255447388,0.2223025560379028,1.012670874595642,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798217773437,284.9034118652344,1.0,0.5615891814231873,0.7700850963592529,0.7700850963592529,1.0,1.0,-2.980464696884156,1.3489125967025757,1.6315521001815796,0.6727473735809326,0.8943861722946167,0.8943861722946167,0.0,143.36253356933594,154.0,60993.90234375,0.0,2233.88232421875,1.0,279.15625,283.074951171875,296.9479064941406,300.90057373046875,293.1499938964844,293.1499938964844,279.45001220703125,37972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013626575469972,1.0,0.0,0.0,3.717696905136109,3.717721939086914,9.222342214343372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0322265625,0.0,1624.831298828125,1895.4371337890625,0.0,3416.283203125,0.921869695186615,1.0,0.0,3.0,1.0,0.0
17919600,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6724356412887573,0.5370040535926819,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632746934890747,0.3847064673900604,0.3658929765224457,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433752655982971,0.3572768568992615,0.2515051364898681,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232926726341248,0.3305483758449554,0.315244197845459,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247344255447388,0.2223025560379028,1.012670874595642,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798217773437,284.9034118652344,1.0,0.5615891814231873,0.7700850963592529,0.7700850963592529,1.0,1.0,-2.980464696884156,1.3489125967025757,1.6315521001815796,0.6727473735809326,0.8943861722946167,0.8943861722946167,0.0,143.36253356933594,154.0,60993.90234375,0.0,2233.88232421875,1.0,279.15625,283.074951171875,296.9479064941406,300.90057373046875,293.1499938964844,293.1499938964844,279.45001220703125,37972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013626575469972,1.0,0.0,0.0,3.717696905136109,3.717721939086914,9.222342214343372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.0322265625,0.0,1624.831298828125,1895.4371337890625,0.0,3416.283203125,0.921869695186615,1.0,0.0,3.0,1.0,0.0
17919660,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751014590263367,0.5427031517028809,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625890016555786,0.3880652189254761,0.3688906133174896,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416743874549866,0.3589863777160644,0.252559095621109,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220381736755371,0.3325865864753723,0.3170354962348938,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231811881065369,0.2231997996568679,1.01637601852417,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308837890625,297.37530517578125,285.0368347167969,1.0,0.5655229687690735,0.7668983340263367,0.7668983340263367,1.0,1.0,-2.998788595199585,1.3568791151046753,1.64190936088562,0.6764715313911438,1.0,1.0,0.0,145.89688110351562,157.0,60611.12890625,0.0,2279.345703125,1.0,279.443115234375,283.2162170410156,296.91082763671875,300.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33249.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950550556182861,1.0,0.0,0.0,3.839787483215332,3.839812755584717,9.838018968366669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.931640625,0.0,1733.09375,1895.4371337890625,0.0,3357.4482421875,0.945797085762024,1.0,0.0,3.0,1.0,0.0
17919720,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751014590263367,0.5427031517028809,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625890016555786,0.3880652189254761,0.3688906133174896,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416743874549866,0.3589863777160644,0.252559095621109,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220381736755371,0.3325865864753723,0.3170354962348938,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231811881065369,0.2231997996568679,1.01637601852417,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308837890625,297.37530517578125,285.0368347167969,1.0,0.5655229687690735,0.7668983340263367,0.7668983340263367,1.0,1.0,-2.998788595199585,1.3568791151046753,1.64190936088562,0.6764715313911438,1.0,1.0,0.0,145.89688110351562,157.0,60611.12890625,0.0,2279.345703125,1.0,279.443115234375,283.2162170410156,296.91082763671875,300.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33249.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950550556182861,1.0,0.0,0.0,3.839787483215332,3.839812755584717,9.838018968366669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.931640625,0.0,1733.09375,1895.4371337890625,0.0,3357.4482421875,0.945797085762024,1.0,0.0,3.0,1.0,0.0
17919780,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758916974067688,0.5492798089981079,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613190054893494,0.390713483095169,0.371701568365097,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394221663475037,0.3599059879779815,0.2534570395946502,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202570080757141,0.3339933156967163,0.3186591565608978,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211750149726868,0.2236595153808593,1.0195915699005127,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04473876953125,297.3568115234375,284.90399169921875,1.0,0.5695868730545044,0.7637115716934204,0.7637115716934204,1.0,1.0,-3.016973733901977,1.3647255897521973,1.6522480249404907,0.6802108287811279,0.911954700946808,0.911954700946808,0.0,148.7403106689453,145.0,61816.875,0.0,2326.648681640625,1.0,279.1567077636719,283.0576477050781,296.9605712890625,300.9648132324219,293.1499938964844,293.1499938964844,278.8500061035156,37663.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049572944641112,1.0,0.0,0.0,3.785566568374634,3.7855920791625977,9.562138529872757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1650390625,0.0,1702.1976318359375,1895.4371337890625,0.0,3449.748291015625,0.9368234276771544,1.0,0.0,3.0,1.0,0.0
17919840,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758916974067688,0.5492798089981079,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613190054893494,0.390713483095169,0.371701568365097,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394221663475037,0.3599059879779815,0.2534570395946502,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202570080757141,0.3339933156967163,0.3186591565608978,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211750149726868,0.2236595153808593,1.0195915699005127,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04473876953125,297.3568115234375,284.90399169921875,1.0,0.5695868730545044,0.7637115716934204,0.7637115716934204,1.0,1.0,-3.016973733901977,1.3647255897521973,1.6522480249404907,0.6802108287811279,0.911954700946808,0.911954700946808,0.0,148.7403106689453,145.0,61816.875,0.0,2326.648681640625,1.0,279.1567077636719,283.0576477050781,296.9605712890625,300.9648132324219,293.1499938964844,293.1499938964844,278.8500061035156,37663.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049572944641112,1.0,0.0,0.0,3.785566568374634,3.7855920791625977,9.562138529872757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.1650390625,0.0,1702.1976318359375,1895.4371337890625,0.0,3449.748291015625,0.9368234276771544,1.0,0.0,3.0,1.0,0.0
17919900,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.6760540008544922,0.5485038161277771,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625957369804382,0.3918687701225281,0.3728423118591308,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400378823280334,0.3601749539375305,0.2536890804767608,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210679888725281,0.3345278799533844,0.3192151486873626,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216199040412903,0.223738819360733,1.0201555490493774,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.0503845214844,297.3461608886719,284.8165588378906,1.0,0.5694290995597839,0.7621181607246399,0.7621181607246399,1.0,1.0,-3.0190563201904297,1.3652452230453491,1.653810977935791,0.6804402470588684,0.8227964043617249,0.8227964043617249,0.0,148.5789031982422,145.0,62299.8671875,0.0,2329.5791015625,1.0,278.89764404296875,282.9542541503906,296.9794311523437,301.0985717773437,293.1499938964844,293.1499938964844,278.8500061035156,42361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105951189994812,1.0,0.0,0.0,3.666222095489502,3.666247367858887,8.968727911451424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.9453125,0.0,1599.1002197265625,1895.4371337890625,0.0,3502.1259765625,0.9109240174293518,1.0,0.0,3.0,1.0,0.0
17919960,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6771717667579651,0.5448843836784363,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8652977347373962,0.3931314945220947,0.3738865852355957,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419581055641174,0.3605579137802124,0.2538445293903351,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231318593025208,0.3351426422595978,0.3196697235107422,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231337428092957,0.2238583862781524,1.0202457904815674,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591735839844,297.3417358398437,284.887451171875,1.0,0.5682607889175415,0.760490894317627,0.760490894317627,1.0,1.0,-3.01680850982666,1.3637019395828247,1.6531065702438354,0.6794220805168152,0.8380333781242371,0.8380333781242371,0.0,147.317626953125,148.0,61901.57421875,0.0,2319.0146484375,1.0,278.8579406738281,283.0203857421875,296.9493408203125,300.9801025390625,293.1499938964844,293.1499938964844,279.1499938964844,40881.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105283617973328,1.0,0.0,0.0,3.5527608394622803,3.552784919738769,8.422194355262036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9384765625,0.0,1463.200927734375,1895.4371337890625,0.0,3501.50634765625,0.8882697820663452,1.0,0.0,3.0,1.0,0.0
17920020,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6821437478065491,0.5419389605522156,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691626191139221,0.3965544402599334,0.376859039068222,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444735407829285,0.362295389175415,0.2548583745956421,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258617520332336,0.337157279253006,0.3213438689708709,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249850630760193,0.2247000038623809,1.0231173038482666,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548278808594,285.0018005371094,1.0,0.568996012210846,0.7572363615036011,0.7572363615036011,1.0,1.0,-3.023505210876465,1.366013526916504,1.6574915647506714,0.6799219250679016,0.9347102642059326,0.9347102642059326,0.0,146.61695861816406,151.0,61350.63671875,0.0,2327.551513671875,1.0,279.14166259765625,283.1465759277344,296.910400390625,300.82037353515625,293.1499938964844,293.1499938964844,278.8500061035156,33806.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009170532226562,1.0,0.0,0.0,3.661720037460327,3.661743640899658,8.94671359219501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.984375,0.0,1529.782958984375,1895.4371337890625,0.0,3412.13134765625,0.906457543373108,1.0,0.0,3.0,1.0,0.0
17920080,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6821437478065491,0.5419389605522156,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691626191139221,0.3965544402599334,0.376859039068222,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444735407829285,0.362295389175415,0.2548583745956421,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258617520332336,0.337157279253006,0.3213438689708709,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249850630760193,0.2247000038623809,1.0231173038482666,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548278808594,285.0018005371094,1.0,0.568996012210846,0.7572363615036011,0.7572363615036011,1.0,1.0,-3.023505210876465,1.366013526916504,1.6574915647506714,0.6799219250679016,0.9347102642059326,0.9347102642059326,0.0,146.61695861816406,151.0,61350.63671875,0.0,2327.551513671875,1.0,279.14166259765625,283.1465759277344,296.910400390625,300.82037353515625,293.1499938964844,293.1499938964844,278.8500061035156,33806.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009170532226562,1.0,0.0,0.0,3.661720037460327,3.661743640899658,8.94671359219501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.984375,0.0,1529.782958984375,1895.4371337890625,0.0,3412.13134765625,0.906457543373108,1.0,0.0,3.0,1.0,0.0
17920140,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853131055831909,0.5428184866905212,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.87083899974823,0.3993119299411773,0.3796435296535492,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449329137802124,0.3632875978946686,0.2557086646556854,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266617655754089,0.3385918736457824,0.3228701055049896,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252366542816162,0.2251947671175003,1.025926113128662,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.3528137207031,284.91796875,1.0,0.5708522796630859,0.7539818286895752,0.7539818286895752,1.0,1.0,-3.0341429710388184,1.3701387643814087,1.66400408744812,0.6815921664237976,0.8570256233215332,0.8570256233215332,0.0,147.31759643554688,154.0,62067.51953125,0.0,2350.53759765625,1.0,278.857666015625,283.0390930175781,296.9580993652344,300.9820251464844,293.1499938964844,293.1499938964844,279.1499938964844,38471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080666303634644,1.0,0.0,0.0,3.5471153259277344,3.547138929367065,8.395448958253837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.076171875,0.0,1439.658935546875,1895.4371337890625,0.0,3478.65234375,0.8848170042037964,1.0,0.0,3.0,1.0,0.0
17920200,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853131055831909,0.5428184866905212,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.87083899974823,0.3993119299411773,0.3796435296535492,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449329137802124,0.3632875978946686,0.2557086646556854,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266617655754089,0.3385918736457824,0.3228701055049896,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252366542816162,0.2251947671175003,1.025926113128662,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.3528137207031,284.91796875,1.0,0.5708522796630859,0.7539818286895752,0.7539818286895752,1.0,1.0,-3.0341429710388184,1.3701387643814087,1.66400408744812,0.6815921664237976,0.8570256233215332,0.8570256233215332,0.0,147.31759643554688,154.0,62067.51953125,0.0,2350.53759765625,1.0,278.857666015625,283.0390930175781,296.9580993652344,300.9820251464844,293.1499938964844,293.1499938964844,279.1499938964844,38471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080666303634644,1.0,0.0,0.0,3.5471153259277344,3.547138929367065,8.395448958253837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.076171875,0.0,1439.658935546875,1895.4371337890625,0.0,3478.65234375,0.8848170042037964,1.0,0.0,3.0,1.0,0.0
