time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920260,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890227794647217,0.5451934933662415,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718902468681335,0.4026909470558166,0.3826743960380554,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.844829797744751,0.3649207651615143,0.2567290067672729,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268942832946777,0.3405309617519378,0.3245764970779419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249881625175476,0.2260249257087707,1.029275894165039,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.357666015625,285.016357421875,1.0,0.5734784603118896,0.7509556412696838,0.7509556412696838,1.0,1.0,-3.047940731048584,1.3758182525634766,1.6721224784851074,0.6840585470199585,0.9587430953979492,0.9587430953979492,0.0,148.62640380859375,157.0,61792.65625,0.0,2382.6484375,1.0,279.1425476074219,283.1469116210937,296.9247741699219,300.85968017578125,293.1499938964844,293.1499938964844,278.8500061035156,32744.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011895656585692,1.0,0.0,0.0,3.6905012130737305,3.6905250549316406,9.087909802474314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1279296875,0.0,1554.068359375,1895.4371337890625,0.0,3414.670166015625,0.9118362069129944,1.0,0.0,3.0,1.0,0.0
17920320,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6890227794647217,0.5451934933662415,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718902468681335,0.4026909470558166,0.3826743960380554,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.844829797744751,0.3649207651615143,0.2567290067672729,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268942832946777,0.3405309617519378,0.3245764970779419,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249881625175476,0.2260249257087707,1.029275894165039,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.357666015625,285.016357421875,1.0,0.5734784603118896,0.7509556412696838,0.7509556412696838,1.0,1.0,-3.047940731048584,1.3758182525634766,1.6721224784851074,0.6840585470199585,0.9587430953979492,0.9587430953979492,0.0,148.62640380859375,157.0,61792.65625,0.0,2382.6484375,1.0,279.1425476074219,283.1469116210937,296.9247741699219,300.85968017578125,293.1499938964844,293.1499938964844,278.8500061035156,32744.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011895656585692,1.0,0.0,0.0,3.6905012130737305,3.6905250549316406,9.087909802474314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1279296875,0.0,1554.068359375,1895.4371337890625,0.0,3414.670166015625,0.9118362069129944,1.0,0.0,3.0,1.0,0.0
17920380,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905435919761658,0.549740195274353,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715390563011169,0.4053098857402801,0.3854041993618011,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434042930603027,0.3657158017158508,0.2574979960918426,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259000182151794,0.3417974710464477,0.3260182440280914,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236871719360352,0.2263910770416259,1.0318714380264282,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.34527587890625,284.9129638671875,1.0,0.5766037106513977,0.7479294538497925,0.7479294538497925,1.0,1.0,-3.0624685287475586,1.3817975521087646,1.680670976638794,0.6867688298225403,0.8695885539054871,0.8695885539054871,0.0,150.6824951171875,160.0,62688.52734375,0.0,2420.277099609375,1.0,278.8573303222656,283.019287109375,296.9677124023437,301.0321655273437,293.1499938964844,293.1499938964844,279.1499938964844,38094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103059768676758,1.0,0.0,0.0,3.5987699031829834,3.5987937450408936,8.641745239401644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4453125,0.0,1492.3697509765625,1895.4371337890625,0.0,3499.443115234375,0.8957995176315308,1.0,0.0,3.0,1.0,0.0
17920440,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6905435919761658,0.549740195274353,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715390563011169,0.4053098857402801,0.3854041993618011,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434042930603027,0.3657158017158508,0.2574979960918426,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259000182151794,0.3417974710464477,0.3260182440280914,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236871719360352,0.2263910770416259,1.0318714380264282,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.34527587890625,284.9129638671875,1.0,0.5766037106513977,0.7479294538497925,0.7479294538497925,1.0,1.0,-3.0624685287475586,1.3817975521087646,1.680670976638794,0.6867688298225403,0.8695885539054871,0.8695885539054871,0.0,150.6824951171875,160.0,62688.52734375,0.0,2420.277099609375,1.0,278.8573303222656,283.019287109375,296.9677124023437,301.0321655273437,293.1499938964844,293.1499938964844,279.1499938964844,38094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103059768676758,1.0,0.0,0.0,3.5987699031829834,3.5987937450408936,8.641745239401644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4453125,0.0,1492.3697509765625,1895.4371337890625,0.0,3499.443115234375,0.8957995176315308,1.0,0.0,3.0,1.0,0.0
17920500,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6916176676750183,0.5524213910102844,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711314797401428,0.4068944156169891,0.3867457211017608,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424732685089111,0.3663956522941589,0.2578537166118622,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251878619194031,0.3426467478275299,0.3267001807689667,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228229641914368,0.226696491241455,1.0329326391220093,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1532287597656,297.3428649902344,285.0340881347656,1.0,0.578263521194458,0.7464163899421692,0.7464163899421692,1.0,1.0,-3.0698249340057373,1.3848259449005127,1.6849989891052246,0.6880982518196106,0.956597089767456,0.956597089767456,0.0,151.85116577148438,160.0,62076.9609375,0.0,2440.125732421875,1.0,279.1011047363281,283.1503295898437,296.9168701171875,300.8317565917969,293.1499938964844,293.1499938964844,279.1499938964844,33573.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052608013153076,1.0,0.0,0.0,3.658405065536499,3.658428907394409,8.930522881200886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.697265625,0.0,1524.3443603515625,1895.4371337890625,0.0,3452.571044921875,0.9071881771087646,1.0,0.0,3.0,1.0,0.0
17920560,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6928157806396484,0.5546847581863403,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711549639701843,0.4086043834686279,0.3883614838123321,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419739603996277,0.3672118782997131,0.2584256529808044,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8248551487922668,0.3436067998409271,0.3276135921478271,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.722294270992279,0.2270883172750473,1.0347366333007812,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1621398925781,297.3424377441406,285.0185241699219,1.0,0.5800372958183289,0.7447566986083984,0.7447566986083984,1.0,1.0,-3.0784411430358887,1.388398289680481,1.6900429725646973,0.6897066831588745,0.975371241569519,0.975371241569519,0.0,152.93898010253906,163.0,62394.84375,0.0,2462.007080078125,1.0,279.14276123046875,283.1344299316406,296.9261779785156,300.90057373046875,293.1499938964844,293.1499938964844,278.8500061035156,32732.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043071269989014,1.0,0.0,0.0,3.738241195678711,3.7382655143737793,9.324551228928611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.0087890625,0.0,1608.5361328125,1895.4371337890625,0.0,3443.69921875,0.9227109551429749,1.0,0.0,3.0,1.0,0.0
17920620,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930731534957886,0.560886561870575,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699238896369934,0.411152720451355,0.39105424284935,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397557139396667,0.3678987920284271,0.2591396570205688,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230693340301514,0.3447619676589966,0.3289776444435119,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202529907226562,0.227333977818489,1.0369104146957395,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3247985839844,284.90777587890625,1.0,0.5836672186851501,0.7414372563362122,0.7414372563362122,1.0,1.0,-3.0942492485046387,1.394809365272522,1.6994398832321167,0.6925995349884033,0.8801431059837341,0.8801431059837341,0.0,155.62997436523438,166.0,63347.0703125,0.0,2506.106201171875,1.0,278.85693359375,282.999267578125,296.9632873535156,301.0705871582031,293.1499938964844,293.1499938964844,279.1499938964844,38079.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137977957725524,1.0,0.0,0.0,3.65338397026062,3.653408527374268,8.906025641408633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4443359375,0.0,1552.512939453125,1895.4371337890625,0.0,3531.814453125,0.9078506231307985,1.0,0.0,3.0,1.0,0.0
17920680,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930731534957886,0.560886561870575,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699238896369934,0.411152720451355,0.39105424284935,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397557139396667,0.3678987920284271,0.2591396570205688,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230693340301514,0.3447619676589966,0.3289776444435119,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202529907226562,0.227333977818489,1.0369104146957395,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3247985839844,284.90777587890625,1.0,0.5836672186851501,0.7414372563362122,0.7414372563362122,1.0,1.0,-3.0942492485046387,1.394809365272522,1.6994398832321167,0.6925995349884033,0.8801431059837341,0.8801431059837341,0.0,155.62997436523438,166.0,63347.0703125,0.0,2506.106201171875,1.0,278.85693359375,282.999267578125,296.9632873535156,301.0705871582031,293.1499938964844,293.1499938964844,279.1499938964844,38079.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137977957725524,1.0,0.0,0.0,3.65338397026062,3.653408527374268,8.906025641408633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4443359375,0.0,1552.512939453125,1895.4371337890625,0.0,3531.814453125,0.9078506231307985,1.0,0.0,3.0,1.0,0.0
17920740,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6936222314834595,0.5642920732498169,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691841959953308,0.4127843976020813,0.3924322426319122,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385080099105835,0.3685692250728607,0.2594833672046661,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220387697219849,0.3456035256385803,0.329647958278656,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190706729888916,0.2276009917259216,1.0378001928329468,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.3204345703125,285.03436279296875,1.0,0.5855698585510254,0.7397111654281616,0.7397111654281616,1.0,1.0,-3.102286100387573,1.3980469703674316,1.7042391300201416,0.6939988136291504,0.9713326096534728,0.9713326096534728,0.0,157.08999633789062,166.0,62702.55078125,0.0,2529.174560546875,1.0,279.1058654785156,283.1363525390625,296.90924072265625,300.866455078125,293.1499938964844,293.1499938964844,279.1499938964844,33572.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087199568748474,1.0,0.0,0.0,3.7132301330566406,3.71325421333313,9.200194313052634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.0224609375,0.0,1586.183349609375,1895.4371337890625,0.0,3484.720703125,0.9193302989006042,1.0,0.0,3.0,1.0,0.0
17920800,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6942977905273438,0.5668972134590149,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8689907789230347,0.4144195914268493,0.3939822614192962,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.837838351726532,0.3693282008171081,0.2600187361240387,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215198516845703,0.3464947938919067,0.3305008709430694,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183647751808167,0.2279377877712249,1.0393749475479126,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.1827087402344,297.3187561035156,285.02056884765625,1.0,0.5873979926109314,0.7381178736686707,0.7381178736686707,1.0,1.0,-3.110842704772949,1.4015640020370483,1.7092787027359009,0.6955812573432922,0.9902143478393556,0.9902143478393556,0.0,158.31069946289062,154.0,62990.68359375,0.0,2552.081787109375,1.0,279.1433410644531,283.1221923828125,296.916748046875,300.930419921875,293.1499938964844,293.1499938964844,278.8500061035156,32859.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079599380493164,1.0,0.0,0.0,3.786009788513184,3.78603458404541,9.56437816057587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.609375,0.0,1665.444091796875,1895.4371337890625,0.0,3477.66162109375,0.9335149526596068,1.0,0.0,3.0,1.0,0.0
17920860,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.694947361946106,0.561759889125824,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8735040426254272,0.4168761968612671,0.3964712917804718,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407908082008362,0.369891494512558,0.260559469461441,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247228860855103,0.347520649433136,0.3316212594509125,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206552624702454,0.2280606627464294,1.040367603302002,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056335449219,284.8944091796875,1.0,0.585963249206543,0.7346591949462891,0.7346591949462891,1.0,1.0,-3.1108787059783936,1.400276780128479,1.710601806640625,0.6946252584457397,0.8817794322967529,0.8817794322967529,0.0,156.61029052734375,157.0,63700.3359375,0.0,2543.10986328125,1.0,278.8563842773437,282.9764404296875,296.9481506347656,301.08624267578125,293.1499938964844,293.1499938964844,279.1499938964844,38585.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173077344894408,1.0,0.0,0.0,3.693247795104981,3.693272829055786,9.101441946768318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9521484375,0.0,1601.3958740234375,1895.4371337890625,0.0,3564.292236328125,0.9168103933334352,1.0,0.0,3.0,1.0,0.0
17920920,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.694947361946106,0.561759889125824,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8735040426254272,0.4168761968612671,0.3964712917804718,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407908082008362,0.369891494512558,0.260559469461441,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247228860855103,0.347520649433136,0.3316212594509125,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206552624702454,0.2280606627464294,1.040367603302002,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056335449219,284.8944091796875,1.0,0.585963249206543,0.7346591949462891,0.7346591949462891,1.0,1.0,-3.1108787059783936,1.400276780128479,1.710601806640625,0.6946252584457397,0.8817794322967529,0.8817794322967529,0.0,156.61029052734375,157.0,63700.3359375,0.0,2543.10986328125,1.0,278.8563842773437,282.9764404296875,296.9481506347656,301.08624267578125,293.1499938964844,293.1499938964844,279.1499938964844,38585.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173077344894408,1.0,0.0,0.0,3.693247795104981,3.693272829055786,9.101441946768318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9521484375,0.0,1601.3958740234375,1895.4371337890625,0.0,3564.292236328125,0.9168103933334352,1.0,0.0,3.0,1.0,0.0
17920980,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986789107322693,0.5593739748001099,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768136501312256,0.4201036691665649,0.3992256820201874,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426623940467834,0.3712420165538788,0.2612841129302978,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.826828122138977,0.3491705358028412,0.3329329490661621,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.721961498260498,0.2286112457513809,1.0419470071792605,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.3135070800781,285.0089416503906,1.0,0.5865095853805542,0.7312005758285522,0.7312005758285522,1.0,1.0,-3.1156492233276367,1.4012960195541382,1.7143532037734983,0.6943533420562744,0.9849339127540588,0.9849339127540588,0.0,155.99937438964844,160.0,63025.03125,0.0,2549.072265625,1.0,279.1434936523437,283.105224609375,296.8935241699219,300.9153747558594,293.1499938964844,293.1499938964844,278.8500061035156,33382.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103867411613464,1.0,0.0,0.0,3.8041698932647705,3.804194927215576,9.656351949161035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.615234375,0.0,1691.1358642578125,1895.4371337890625,0.0,3500.192138671875,0.9379526972770692,1.0,0.0,3.0,1.0,0.0
17921040,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986789107322693,0.5593739748001099,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768136501312256,0.4201036691665649,0.3992256820201874,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426623940467834,0.3712420165538788,0.2612841129302978,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.826828122138977,0.3491705358028412,0.3329329490661621,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.721961498260498,0.2286112457513809,1.0419470071792605,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.3135070800781,285.0089416503906,1.0,0.5865095853805542,0.7312005758285522,0.7312005758285522,1.0,1.0,-3.1156492233276367,1.4012960195541382,1.7143532037734983,0.6943533420562744,0.9849339127540588,0.9849339127540588,0.0,155.99937438964844,160.0,63025.03125,0.0,2549.072265625,1.0,279.1434936523437,283.105224609375,296.8935241699219,300.9153747558594,293.1499938964844,293.1499938964844,278.8500061035156,33382.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103867411613464,1.0,0.0,0.0,3.8041698932647705,3.804194927215576,9.656351949161035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.615234375,0.0,1691.1358642578125,1895.4371337890625,0.0,3500.192138671875,0.9379526972770692,1.0,0.0,3.0,1.0,0.0
17921100,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6998279094696045,0.5593842267990112,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778920769691467,0.4214407503604889,0.4006821513175964,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430899381637573,0.3716251254081726,0.2617074251174927,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273861408233643,0.3497653007507324,0.3336630165576935,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222108840942383,0.2287551611661911,1.043117642402649,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125244140625,297.312255859375,284.86920166015625,1.0,0.5872421860694885,0.7294712662696838,0.7294712662696838,1.0,1.0,-3.1202073097229004,1.4028010368347168,1.717406153678894,0.6948580145835876,0.8913978934288025,0.8913978934288025,0.0,156.18971252441406,160.0,64008.46484375,0.0,2558.885009765625,1.0,278.8942565917969,282.9479675292969,296.9393005371094,301.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,37119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166766405105592,1.0,0.0,0.0,3.780753135681152,3.780778646469116,9.53783796830976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.708984375,0.0,1692.2413330078125,1895.4371337890625,0.0,3558.457275390625,0.9333640933036804,1.0,0.0,3.0,1.0,0.0
17921160,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7004733681678772,0.5606763362884521,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.878057062625885,0.4226272106170654,0.4018300175666809,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426541090011597,0.3718356490135193,0.2618843019008636,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271496295928955,0.3502153754234314,0.3341260254383087,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7217609286308289,0.2287855744361877,1.0434459447860718,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2156066894531,297.3070983886719,284.8992919921875,1.0,0.5881419777870178,0.7278941869735718,0.7278941869735718,1.0,1.0,-3.1243045330047607,1.404131531715393,1.7201731204986572,0.6952890157699585,0.8838499784469604,0.8838499784469604,0.0,156.787109375,163.0,63771.93359375,0.0,2570.000732421875,1.0,278.8567199707031,282.97344970703125,296.9217224121094,301.0603942871094,293.1499938964844,293.1499938964844,279.1499938964844,38634.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186912178993224,1.0,0.0,0.0,3.700093030929565,3.700117826461792,9.13521034817677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5751953125,0.0,1609.5989990234375,1895.4371337890625,0.0,3577.075439453125,0.9186319708824158,1.0,0.0,3.0,1.0,0.0
17921220,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030324935913086,0.563296377658844,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788109421730042,0.4259254038333893,0.4047290682792663,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.842226505279541,0.3732121884822845,0.2626866400241852,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270297646522522,0.3518806397914886,0.3355308771133423,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211583852767944,0.2293620109558105,1.0455329418182373,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281799316406,297.309814453125,285.0175170898437,1.0,0.5905105471611023,0.7247400283813477,0.7247400283813477,1.0,1.0,-3.136096715927124,1.4084888696670532,1.7276078462600708,0.6969806551933289,0.9942412972450256,0.9942412972450256,0.0,158.14190673828125,166.0,63231.57421875,0.0,2600.18994140625,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.9013977050781,293.1499938964844,293.1499938964844,278.8500061035156,33232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911992609500885,1.0,0.0,0.0,3.818162202835083,3.8181872367858887,9.727517635838012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.8828125,0.0,1706.7645263671875,1895.4371337890625,0.0,3515.0869140625,0.9410400986671448,1.0,0.0,3.0,1.0,0.0
17921280,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7030324935913086,0.563296377658844,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788109421730042,0.4259254038333893,0.4047290682792663,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.842226505279541,0.3732121884822845,0.2626866400241852,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270297646522522,0.3518806397914886,0.3355308771133423,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211583852767944,0.2293620109558105,1.0455329418182373,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281799316406,297.309814453125,285.0175170898437,1.0,0.5905105471611023,0.7247400283813477,0.7247400283813477,1.0,1.0,-3.136096715927124,1.4084888696670532,1.7276078462600708,0.6969806551933289,0.9942412972450256,0.9942412972450256,0.0,158.14190673828125,166.0,63231.57421875,0.0,2600.18994140625,1.0,279.14361572265625,283.103759765625,296.8692321777344,300.9013977050781,293.1499938964844,293.1499938964844,278.8500061035156,33232.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911992609500885,1.0,0.0,0.0,3.818162202835083,3.8181872367858887,9.727517635838012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.8828125,0.0,1706.7645263671875,1895.4371337890625,0.0,3515.0869140625,0.9410400986671448,1.0,0.0,3.0,1.0,0.0
17921340,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033607363700867,0.5678569078445435,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783626556396484,0.4284437596797943,0.4073935151100158,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407062888145447,0.3737616539001465,0.2633035480976105,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258842825889587,0.3528788387775421,0.3367415070533752,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196810841560364,0.2295015752315521,1.047158122062683,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933833718299866,0.7215858697891235,0.7215858697891235,1.0,1.0,-3.1489369869232178,1.4132797718048096,1.7356572151184082,0.698996365070343,0.8925707936286926,0.8925707936286926,0.0,160.20489501953125,169.0,64130.3515625,0.0,2636.446533203125,1.0,278.8561706542969,282.9637756347656,296.8970031738281,301.0567932128906,293.1499938964844,293.1499938964844,279.1499938964844,38380.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209847450256348,1.0,0.0,0.0,3.729168176651001,3.729193210601807,9.279342521040236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.01953125,0.0,1641.2435302734375,1895.4371337890625,0.0,3598.243408203125,0.9247814416885376,1.0,0.0,3.0,1.0,0.0
17921400,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7033607363700867,0.5678569078445435,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783626556396484,0.4284437596797943,0.4073935151100158,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407062888145447,0.3737616539001465,0.2633035480976105,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258842825889587,0.3528788387775421,0.3367415070533752,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196810841560364,0.2295015752315521,1.047158122062683,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933833718299866,0.7215858697891235,0.7215858697891235,1.0,1.0,-3.1489369869232178,1.4132797718048096,1.7356572151184082,0.698996365070343,0.8925707936286926,0.8925707936286926,0.0,160.20489501953125,169.0,64130.3515625,0.0,2636.446533203125,1.0,278.8561706542969,282.9637756347656,296.8970031738281,301.0567932128906,293.1499938964844,293.1499938964844,279.1499938964844,38380.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209847450256348,1.0,0.0,0.0,3.729168176651001,3.729193210601807,9.279342521040236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.01953125,0.0,1641.2435302734375,1895.4371337890625,0.0,3598.243408203125,0.9247814416885376,1.0,0.0,3.0,1.0,0.0
17921460,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7045312523841858,0.5727562308311462,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779205679893494,0.4317265450954437,0.4102996587753296,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.839213490486145,0.3750790059566498,0.2640811204910278,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247230052947998,0.3544828593730926,0.3381128013134002,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181467413902283,0.2300181537866592,1.0491175651550293,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.29400634765625,285.0235290527344,1.0,0.5965607762336731,0.718187689781189,0.718187689781189,1.0,1.0,-3.1632561683654785,1.418639063835144,1.744617223739624,0.7011656165122986,1.0,1.0,0.0,162.4542236328125,157.0,63603.3828125,0.0,2676.927001953125,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8969421386719,293.1499938964844,293.1499938964844,278.8500061035156,33295.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148197174072266,1.0,0.0,0.0,3.845315933227539,3.845341444015503,9.86636791822093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3525390625,0.0,1740.197509765625,1895.4371337890625,0.0,3541.277099609375,0.9471526741981506,1.0,0.0,3.0,1.0,0.0
17921520,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7045312523841858,0.5727562308311462,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779205679893494,0.4317265450954437,0.4102996587753296,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.839213490486145,0.3750790059566498,0.2640811204910278,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247230052947998,0.3544828593730926,0.3381128013134002,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181467413902283,0.2300181537866592,1.0491175651550293,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.29400634765625,285.0235290527344,1.0,0.5965607762336731,0.718187689781189,0.718187689781189,1.0,1.0,-3.1632561683654785,1.418639063835144,1.744617223739624,0.7011656165122986,1.0,1.0,0.0,162.4542236328125,157.0,63603.3828125,0.0,2676.927001953125,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8969421386719,293.1499938964844,293.1499938964844,278.8500061035156,33295.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148197174072266,1.0,0.0,0.0,3.845315933227539,3.845341444015503,9.86636791822093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.3525390625,0.0,1740.197509765625,1895.4371337890625,0.0,3541.277099609375,0.9471526741981506,1.0,0.0,3.0,1.0,0.0
17921580,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049573063850403,0.5668653845787048,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828146457672119,0.4341513812541961,0.4127663373947143,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424159288406372,0.3755281567573547,0.2645388543605804,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281288743019104,0.3553769290447235,0.3391037583351135,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206248641014099,0.2300515621900558,1.0496821403503418,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829895019531,284.89117431640625,1.0,0.5947363972663879,0.7147895097732544,0.7147895097732544,1.0,1.0,-3.1615896224975586,1.416306734085083,1.7452828884124756,0.6996244788169861,0.8944425582885742,0.8944425582885742,0.0,160.4163360595703,160.0,64328.02734375,0.0,2662.60302734375,1.0,278.8568420410156,282.94732666015625,296.86383056640625,301.0428161621094,293.1499938964844,293.1499938964844,279.1499938964844,38525.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238867163658142,1.0,0.0,0.0,3.756814479827881,3.7568399906158447,9.41743849125487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0908203125,0.0,1674.7347412109375,1895.4371337890625,0.0,3624.9833984375,0.9309173822402954,1.0,0.0,3.0,1.0,0.0
17921640,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7049573063850403,0.5668653845787048,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828146457672119,0.4341513812541961,0.4127663373947143,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8424159288406372,0.3755281567573547,0.2645388543605804,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281288743019104,0.3553769290447235,0.3391037583351135,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206248641014099,0.2300515621900558,1.0496821403503418,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829895019531,284.89117431640625,1.0,0.5947363972663879,0.7147895097732544,0.7147895097732544,1.0,1.0,-3.1615896224975586,1.416306734085083,1.7452828884124756,0.6996244788169861,0.8944425582885742,0.8944425582885742,0.0,160.4163360595703,160.0,64328.02734375,0.0,2662.60302734375,1.0,278.8568420410156,282.94732666015625,296.86383056640625,301.0428161621094,293.1499938964844,293.1499938964844,279.1499938964844,38525.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238867163658142,1.0,0.0,0.0,3.756814479827881,3.7568399906158447,9.41743849125487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0908203125,0.0,1674.7347412109375,1895.4371337890625,0.0,3624.9833984375,0.9309173822402954,1.0,0.0,3.0,1.0,0.0
17921700,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7065263390541077,0.5651814341545105,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8845764994621277,0.4356662929058075,0.4139500558376312,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8434008359909058,0.3760600388050079,0.264727234840393,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292330503463745,0.3560665547847748,0.3395500183105469,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213103175163269,0.2302154451608657,1.049736261367798,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2444763183594,297.28515625,285.02166748046875,1.0,0.5946774482727051,0.7130903601646423,0.7130903601646423,1.0,1.0,-3.1618001461029053,1.4156782627105713,1.746121883392334,0.6987937688827515,0.9814468622207642,0.9814468622207642,0.0,159.85122680664062,160.0,63394.82421875,0.0,2659.98974609375,1.0,279.1045837402344,283.09210205078125,296.8027038574219,300.8114929199219,293.1499938964844,293.1499938964844,279.1499938964844,34488.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184663891792296,1.0,0.0,0.0,3.792934894561768,3.792959928512573,9.599399390936014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.1162109375,0.0,1686.3282470703125,1895.4371337890625,0.0,3574.998291015625,0.937950849533081,1.0,0.0,3.0,1.0,0.0
17921760,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7084043025970459,0.5640332102775574,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8863140344619751,0.4373600780963897,0.4154865443706512,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8444104194641113,0.3767838180065155,0.2651863098144531,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.830323338508606,0.3569163978099823,0.3402962684631347,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219987511634827,0.2305065840482711,1.050799012184143,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2507019042969,297.29034423828125,285.0108642578125,1.0,0.594996988773346,0.711455762386322,0.711455762386322,1.0,1.0,-3.164989948272705,1.416452169418335,1.7485378980636597,0.6988416314125061,1.0,1.0,0.0,159.59800720214844,163.0,63513.66796875,0.0,2664.963623046875,1.0,279.1437683105469,283.0829467773437,296.8020935058594,300.8569641113281,293.1499938964844,293.1499938964844,278.8500061035156,33595.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169175624847412,1.0,0.0,0.0,3.855496406555176,3.85552191734314,9.918679779730155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2109375,0.0,1755.0369873046875,1895.4371337890625,0.0,3560.68505859375,0.9497801065444946,1.0,0.0,3.0,1.0,0.0
17921820,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098329067230225,0.5650695562362671,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876186013221741,0.4398210048675537,0.4180422723293304,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.844450831413269,0.3772670030593872,0.2657135725021362,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306661248207092,0.3578340411186218,0.3413744866847992,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218055129051208,0.2305748760700225,1.0518295764923096,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841491699219,284.89532470703125,1.0,0.5964027047157288,0.7081864476203918,0.7081864476203918,1.0,1.0,-3.172478675842285,1.418479084968567,1.7539995908737185,0.6992520689964294,0.8942658305168152,0.8942658305168152,0.0,160.25852966308594,166.0,64261.04296875,0.0,2683.457763671875,1.0,278.8568420410156,282.9457397460937,296.822998046875,300.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38642.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250627756118774,1.0,0.0,0.0,3.753993988037109,3.754019498825073,9.403303238286752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.150390625,0.0,1672.305419921875,1895.4371337890625,0.0,3635.805419921875,0.9305949211120604,1.0,0.0,3.0,1.0,0.0
17921880,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7098329067230225,0.5650695562362671,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876186013221741,0.4398210048675537,0.4180422723293304,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.844450831413269,0.3772670030593872,0.2657135725021362,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306661248207092,0.3578340411186218,0.3413744866847992,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218055129051208,0.2305748760700225,1.0518295764923096,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841491699219,284.89532470703125,1.0,0.5964027047157288,0.7081864476203918,0.7081864476203918,1.0,1.0,-3.172478675842285,1.418479084968567,1.7539995908737185,0.6992520689964294,0.8942658305168152,0.8942658305168152,0.0,160.25852966308594,166.0,64261.04296875,0.0,2683.457763671875,1.0,278.8568420410156,282.9457397460937,296.822998046875,300.99322509765625,293.1499938964844,293.1499938964844,279.1499938964844,38642.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250627756118774,1.0,0.0,0.0,3.753993988037109,3.754019498825073,9.403303238286752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.150390625,0.0,1672.305419921875,1895.4371337890625,0.0,3635.805419921875,0.9305949211120604,1.0,0.0,3.0,1.0,0.0
17921940,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7110884785652161,0.5666489005088806,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8879096508026123,0.4417324364185333,0.419612169265747,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440337777137756,0.3779829740524292,0.2660424709320068,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304406404495239,0.3587220013141632,0.3420297801494598,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212976813316345,0.2308215796947479,1.0524029731750488,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575988769531,297.2850341796875,285.0301208496094,1.0,0.5976082682609558,0.7062248587608337,0.7062248587608337,1.0,1.0,-3.1781327724456787,1.4202340841293335,1.7578986883163452,0.6996904611587524,0.9932403564453124,0.9932403564453124,0.0,161.02066040039062,166.0,63460.02734375,0.0,2698.90478515625,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.7779235839844,293.1499938964844,293.1499938964844,279.1499938964844,33804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189361929893494,1.0,0.0,0.0,3.813715696334839,3.813740968704224,9.704874628368998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.625,0.0,1705.8917236328125,1895.4371337890625,0.0,3579.337646484375,0.9415740370750428,1.0,0.0,3.0,1.0,0.0
17922000,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7119764685630798,0.5675206780433655,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8883782029151917,0.4430997967720032,0.4209054708480835,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.844030499458313,0.3785601556301117,0.2664484679698944,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8305279612541199,0.35939821600914,0.3426718413829803,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211757898330688,0.2310556918382644,1.0534543991088867,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2607727050781,297.2867126464844,285.01953125,1.0,0.5985839366912842,0.7049171328544617,0.7049171328544617,1.0,1.0,-3.1832587718963623,1.4220316410064695,1.7612271308898926,0.7003224492073059,1.0,1.0,0.0,161.52622985839844,169.0,63596.68359375,0.0,2711.941650390625,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8216552734375,293.1499938964844,293.1499938964844,278.8500061035156,33543.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182447791099548,1.0,0.0,0.0,3.859562635421753,3.859588146209717,9.939612937159836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.2041015625,0.0,1759.617919921875,1895.4371337890625,0.0,3572.951171875,0.9505479335784912,1.0,0.0,3.0,1.0,0.0
17922060,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117270827293396,0.571958601474762,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879022598266602,0.445571631193161,0.4235338270664215,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425065875053406,0.3790211975574493,0.2670064866542816,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293548226356506,0.3602880835533142,0.3437840938568115,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196751236915588,0.2311169207096099,1.0546942949295044,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592163085937,297.274658203125,284.8993530273437,1.0,0.6013011336326599,0.7015535831451416,0.7015535831451416,1.0,1.0,-3.1952567100524902,1.426039218902588,1.7692173719406128,0.7017003893852234,0.9024088382720948,0.9024088382720948,0.0,163.52952575683594,172.0,64528.48828125,0.0,2747.06982421875,1.0,278.85675048828125,282.9405212402344,296.7872314453125,300.9715576171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270517826080322,1.0,0.0,0.0,3.774393081665039,3.774418830871582,9.50577543790132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.62109375,0.0,1693.7650146484375,1895.4371337890625,0.0,3654.08837890625,0.934809148311615,1.0,0.0,3.0,1.0,0.0
