time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922120,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7117270827293396,0.571958601474762,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879022598266602,0.445571631193161,0.4235338270664215,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425065875053406,0.3790211975574493,0.2670064866542816,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293548226356506,0.3602880835533142,0.3437840938568115,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196751236915588,0.2311169207096099,1.0546942949295044,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592163085937,297.274658203125,284.8993530273437,1.0,0.6013011336326599,0.7015535831451416,0.7015535831451416,1.0,1.0,-3.1952567100524902,1.426039218902588,1.7692173719406128,0.7017003893852234,0.9024088382720948,0.9024088382720948,0.0,163.52952575683594,172.0,64528.48828125,0.0,2747.06982421875,1.0,278.85675048828125,282.9405212402344,296.7872314453125,300.9715576171875,293.1499938964844,293.1499938964844,278.54998779296875,38294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270517826080322,1.0,0.0,0.0,3.774393081665039,3.774418830871582,9.50577543790132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.62109375,0.0,1693.7650146484375,1895.4371337890625,0.0,3654.08837890625,0.934809148311615,1.0,0.0,3.0,1.0,0.0
17922180,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099934220314026,0.5779996514320374,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863202333450317,0.4479566216468811,0.4257834255695343,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399568200111389,0.3793531358242035,0.2672494053840637,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272101879119873,0.3610445857048034,0.34453085064888,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172831296920776,0.2310704439878463,1.0547473430633545,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.25604248046875,297.2605285644531,284.8951110839844,1.0,0.6042067408561707,0.6981899738311768,0.6981899738311768,1.0,1.0,-3.206477642059326,1.429619312286377,1.7768583297729492,0.7028278112411499,0.8403700590133667,0.8403700590133667,0.0,166.06277465820312,160.0,64748.09375,0.0,2783.755126953125,1.0,278.5582580566406,282.9111328125,296.7548522949219,300.96502685546875,293.1499938964844,293.1499938964844,278.8500061035156,40339.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321542978286744,1.0,0.0,0.0,3.5540499687194824,3.554074048995972,8.428307864960516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9775390625,0.0,1460.6337890625,1895.4371337890625,0.0,3700.871826171875,0.8879638314247131,1.0,0.0,3.0,1.0,0.0
17922240,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099934220314026,0.5779996514320374,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863202333450317,0.4479566216468811,0.4257834255695343,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399568200111389,0.3793531358242035,0.2672494053840637,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272101879119873,0.3610445857048034,0.34453085064888,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172831296920776,0.2310704439878463,1.0547473430633545,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.25604248046875,297.2605285644531,284.8951110839844,1.0,0.6042067408561707,0.6981899738311768,0.6981899738311768,1.0,1.0,-3.206477642059326,1.429619312286377,1.7768583297729492,0.7028278112411499,0.8403700590133667,0.8403700590133667,0.0,166.06277465820312,160.0,64748.09375,0.0,2783.755126953125,1.0,278.5582580566406,282.9111328125,296.7548522949219,300.96502685546875,293.1499938964844,293.1499938964844,278.8500061035156,40339.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321542978286744,1.0,0.0,0.0,3.5540499687194824,3.554074048995972,8.428307864960516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9775390625,0.0,1460.6337890625,1895.4371337890625,0.0,3700.871826171875,0.8879638314247131,1.0,0.0,3.0,1.0,0.0
17922300,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7100691199302673,0.5760965347290039,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882687091827393,0.4495948553085327,0.4271120429039001,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410985469818115,0.379968523979187,0.2675192058086395,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284428119659424,0.3617813289165497,0.3450467586517334,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181140184402466,0.2312797456979751,1.0550851821899414,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.258056640625,297.2605895996094,285.0146179199219,1.0,0.6036410331726074,0.6965082287788391,0.6965082287788391,1.0,1.0,-3.207153797149658,1.4290295839309692,1.7781240940093994,0.7023316025733948,0.9220227003097534,0.9220227003097534,0.0,165.45285034179688,160.0,63974.09765625,0.0,2781.791259765625,1.0,278.79931640625,283.0435485839844,296.6958923339844,300.7399597167969,293.1499938964844,293.1499938964844,278.8500061035156,34708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258686304092408,1.0,0.0,0.0,3.5989348888397217,3.5989580154418945,8.642537068226375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.7861328125,0.0,1467.5633544921875,1895.4371337890625,0.0,3643.216064453125,0.8948682546615601,1.0,0.0,3.0,1.0,0.0
17922360,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7111364603042603,0.570901095867157,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921335935592651,0.4512943029403686,0.4286526143550873,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8439477682113647,0.3806567788124084,0.2679528594017029,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312932252883911,0.3625816702842712,0.3457355797290802,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.720362663269043,0.2315485775470733,1.055934190750122,284.9945373535156,284.95001220703125,301.7441101074219,293.721435546875,299.2616577148437,297.2639465332031,284.99298095703125,1.0,0.6022326946258545,0.6947912573814392,0.6947912573814392,1.0,1.0,-3.2051353454589844,1.4271591901779177,1.7779762744903564,0.7010498642921448,0.9275343418121338,0.9275343418121338,0.0,163.6080322265625,163.0,64009.83984375,0.0,2767.580078125,1.0,278.84234619140625,283.0271301269531,296.69781494140625,300.7856750488281,293.1499938964844,293.1499938964844,278.54998779296875,33969.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239009022712708,1.0,0.0,0.0,3.657213926315308,3.657237529754639,8.924707799451426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9580078125,0.0,1525.984375,1895.4371337890625,0.0,3625.114013671875,0.9052361845970154,1.0,0.0,3.0,1.0,0.0
17922420,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126981019973755,0.5683090686798096,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953638672828674,0.4538707435131073,0.4312210977077484,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456608653068542,0.3811894655227661,0.2684412002563476,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332121968269348,0.3635015785694122,0.3467247188091278,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215664386749268,0.2316544502973556,1.0567412376403809,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643127441406,297.262451171875,284.9140014648437,1.0,0.6024235486984253,0.691357433795929,0.691357433795929,1.0,1.0,-3.207841634750366,1.42658793926239,1.781253695487976,0.6998990178108215,0.8487347364425659,0.8487347364425659,0.0,162.84686279296875,166.0,64401.58984375,0.0,2768.953857421875,1.0,278.557861328125,282.927490234375,296.7166748046875,300.89813232421875,293.1499938964844,293.1499938964844,278.8500061035156,38761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930568277835846,1.0,0.0,0.0,3.522331476211548,3.5223548412323,8.278539667117002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3232421875,0.0,1415.6583251953125,1895.4371337890625,0.0,3686.348876953125,0.8795148730278015,1.0,0.0,3.0,1.0,0.0
17922480,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126981019973755,0.5683090686798096,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953638672828674,0.4538707435131073,0.4312210977077484,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456608653068542,0.3811894655227661,0.2684412002563476,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332121968269348,0.3635015785694122,0.3467247188091278,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215664386749268,0.2316544502973556,1.0567412376403809,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643127441406,297.262451171875,284.9140014648437,1.0,0.6024235486984253,0.691357433795929,0.691357433795929,1.0,1.0,-3.207841634750366,1.42658793926239,1.781253695487976,0.6998990178108215,0.8487347364425659,0.8487347364425659,0.0,162.84686279296875,166.0,64401.58984375,0.0,2768.953857421875,1.0,278.557861328125,282.927490234375,296.7166748046875,300.89813232421875,293.1499938964844,293.1499938964844,278.8500061035156,38761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930568277835846,1.0,0.0,0.0,3.522331476211548,3.5223548412323,8.278539667117002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3232421875,0.0,1415.6583251953125,1895.4371337890625,0.0,3686.348876953125,0.8795148730278015,1.0,0.0,3.0,1.0,0.0
17922540,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150332927703857,0.5685280561447144,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973122239112854,0.4571433365345001,0.4341248571872711,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8462718725204468,0.3823935985565185,0.2691531181335449,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340383768081665,0.3649649620056152,0.3479627966880798,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218198180198669,0.2321119904518127,1.058334231376648,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709350585937,297.2680969238281,285.00152587890625,1.0,0.603778064250946,0.6879236102104187,0.6879236102104187,1.0,1.0,-3.2158498764038086,1.4284310340881348,1.7874188423156738,0.7000898122787476,0.9353808760643004,0.9353808760643004,0.0,163.26466369628906,169.0,63871.8359375,0.0,2787.6328125,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7374572753906,293.1499938964844,293.1499938964844,278.54998779296875,33376.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923549473285675,1.0,0.0,0.0,3.645468235015869,3.645491600036621,8.867473866303044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.4345703125,0.0,1508.529541015625,1895.4371337890625,0.0,3621.878662109375,0.90239018201828,1.0,0.0,3.0,1.0,0.0
17922600,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7150332927703857,0.5685280561447144,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973122239112854,0.4571433365345001,0.4341248571872711,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8462718725204468,0.3823935985565185,0.2691531181335449,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340383768081665,0.3649649620056152,0.3479627966880798,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218198180198669,0.2321119904518127,1.058334231376648,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709350585937,297.2680969238281,285.00152587890625,1.0,0.603778064250946,0.6879236102104187,0.6879236102104187,1.0,1.0,-3.2158498764038086,1.4284310340881348,1.7874188423156738,0.7000898122787476,0.9353808760643004,0.9353808760643004,0.0,163.26466369628906,169.0,63871.8359375,0.0,2787.6328125,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7374572753906,293.1499938964844,293.1499938964844,278.54998779296875,33376.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923549473285675,1.0,0.0,0.0,3.645468235015869,3.645491600036621,8.867473866303044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.4345703125,0.0,1508.529541015625,1895.4371337890625,0.0,3621.878662109375,0.90239018201828,1.0,0.0,3.0,1.0,0.0
17922660,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149963974952698,0.5716376900672913,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974539041519165,0.4596403837203979,0.4367000162601471,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452663421630859,0.3828063011169433,0.2696184813976288,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333486914634705,0.365781307220459,0.3489388823509216,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.720785915851593,0.2321555316448211,1.0592716932296753,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704467773437,297.2611389160156,284.91473388671875,1.0,0.6059064865112305,0.6846696138381958,0.6846696138381958,1.0,1.0,-3.225547313690185,1.4310786724090576,1.794468641281128,0.7008581161499023,0.8545745015144348,0.8545745015144348,0.0,164.74061584472656,172.0,64517.41796875,0.0,2815.691650390625,1.0,278.5578308105469,282.92059326171875,296.6832580566406,300.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,38341.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931447207927704,1.0,0.0,0.0,3.53411865234375,3.534142017364502,8.334039875990129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8017578125,0.0,1424.9927978515625,1895.4371337890625,0.0,3694.3994140625,0.8817362785339355,1.0,0.0,3.0,1.0,0.0
17922720,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7149963974952698,0.5716376900672913,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974539041519165,0.4596403837203979,0.4367000162601471,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8452663421630859,0.3828063011169433,0.2696184813976288,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333486914634705,0.365781307220459,0.3489388823509216,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.720785915851593,0.2321555316448211,1.0592716932296753,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704467773437,297.2611389160156,284.91473388671875,1.0,0.6059064865112305,0.6846696138381958,0.6846696138381958,1.0,1.0,-3.225547313690185,1.4310786724090576,1.794468641281128,0.7008581161499023,0.8545745015144348,0.8545745015144348,0.0,164.74061584472656,172.0,64517.41796875,0.0,2815.691650390625,1.0,278.5578308105469,282.92059326171875,296.6832580566406,300.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,38341.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931447207927704,1.0,0.0,0.0,3.53411865234375,3.534142017364502,8.334039875990129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.8017578125,0.0,1424.9927978515625,1895.4371337890625,0.0,3694.3994140625,0.8817362785339355,1.0,0.0,3.0,1.0,0.0
17922780,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7153085470199585,0.5754530429840088,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974385261535645,0.4628670811653137,0.4395927488803863,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441494107246399,0.3839215338230133,0.2702924907207489,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325092792510986,0.3671596050262451,0.3501332402229309,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196046710014343,0.2325573116540908,1.0608094930648804,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27410888671875,297.2615051269531,285.0048828125,1.0,0.608553409576416,0.6814156770706177,0.6814156770706177,1.0,1.0,-3.237704277038574,1.4348269701004028,1.802877306938172,0.7021281719207764,0.9444659948349,0.9444659948349,0.0,166.5659942626953,175.0,64111.16015625,0.0,2850.94970703125,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.71588134765625,293.1499938964844,293.1499938964844,278.54998779296875,33150.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925329089164734,1.0,0.0,0.0,3.663898468017578,3.663922071456909,8.957362638284394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.681640625,0.0,1527.2880859375,1895.4371337890625,0.0,3638.2548828125,0.906379759311676,1.0,0.0,3.0,1.0,0.0
17922840,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7153085470199585,0.5754530429840088,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974385261535645,0.4628670811653137,0.4395927488803863,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441494107246399,0.3839215338230133,0.2702924907207489,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325092792510986,0.3671596050262451,0.3501332402229309,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196046710014343,0.2325573116540908,1.0608094930648804,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27410888671875,297.2615051269531,285.0048828125,1.0,0.608553409576416,0.6814156770706177,0.6814156770706177,1.0,1.0,-3.237704277038574,1.4348269701004028,1.802877306938172,0.7021281719207764,0.9444659948349,0.9444659948349,0.0,166.5659942626953,175.0,64111.16015625,0.0,2850.94970703125,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.71588134765625,293.1499938964844,293.1499938964844,278.54998779296875,33150.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925329089164734,1.0,0.0,0.0,3.663898468017578,3.663922071456909,8.957362638284394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.681640625,0.0,1527.2880859375,1895.4371337890625,0.0,3638.2548828125,0.906379759311676,1.0,0.0,3.0,1.0,0.0
17922900,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.714547872543335,0.5777885913848877,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971938490867615,0.4641427099704742,0.4410268366336822,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433930277824402,0.3841480314731598,0.2706244587898254,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318992853164673,0.3675791621208191,0.350727379322052,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188594937324524,0.23259337246418,1.0616390705108645,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735900878906,297.2575378417969,284.87725830078125,1.0,0.6100346446037292,0.6797887086868286,0.6797887086868286,1.0,1.0,-3.2443504333496094,1.436933994293213,1.807416558265686,0.7029194831848145,0.8577936291694641,0.8577936291694641,0.0,167.6562042236328,175.0,65041.95703125,0.0,2870.83349609375,1.0,278.5973205566406,282.8804626464844,296.66998291015625,300.9291381835937,293.1499938964844,293.1499938964844,278.54998779296875,37455.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317389130592346,1.0,0.0,0.0,3.633264780044556,3.633289098739624,8.808204938759445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.8779296875,0.0,1525.466552734375,1895.4371337890625,0.0,3697.070068359375,0.9003856778144836,1.0,0.0,3.0,1.0,0.0
17922960,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7133057713508606,0.5809319019317627,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963127136230469,0.4653133153915405,0.4421600103378296,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.842048704624176,0.3842550218105316,0.2707300782203674,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307482004165649,0.3678934872150421,0.3510689735412597,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176229357719421,0.2325415760278701,1.0616661310195925,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.272216796875,297.252197265625,284.9135437011719,1.0,0.6115235090255737,0.6780406832695007,0.6780406832695007,1.0,1.0,-3.250063896179199,1.4385217428207395,1.81154203414917,0.7033753991127014,0.8609877824783325,0.8609877824783325,0.0,168.9872589111328,163.0,64876.62890625,0.0,2890.1728515625,1.0,278.55780029296875,282.9100952148437,296.649169921875,300.85614013671875,293.1499938964844,293.1499938964844,278.8500061035156,38217.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339160919189452,1.0,0.0,0.0,3.56194281578064,3.561966180801392,8.465783594147069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1015625,0.0,1453.5816650390625,1895.4371337890625,0.0,3716.9833984375,0.8877581357955933,1.0,0.0,3.0,1.0,0.0
17923020,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.713371992111206,0.5744065642356873,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016717672348022,0.4684546291828155,0.4448434114456177,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455714583396912,0.3852607607841491,0.2712314128875732,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8343805074691772,0.3691540658473968,0.3520232141017914,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.720295250415802,0.2328331470489502,1.0621023178100586,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757568359375,297.25360107421875,284.99609375,1.0,0.6095163226127625,0.6745446920394897,0.6745446920394897,1.0,1.0,-3.24774169921875,1.4351807832717896,1.81256103515625,0.7010295987129211,0.944263756275177,0.944263756275177,0.0,166.67808532714844,166.0,64236.25,0.0,2872.50146484375,1.0,278.841796875,283.0115661621094,296.5932922363281,300.6939392089844,293.1499938964844,293.1499938964844,278.54998779296875,33415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279352426528932,1.0,0.0,0.0,3.683676242828369,3.6837000846862793,9.054327847479726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0712890625,0.0,1551.4462890625,1895.4371337890625,0.0,3662.201171875,0.9109376072883606,1.0,0.0,3.0,1.0,0.0
17923080,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.713371992111206,0.5744065642356873,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016717672348022,0.4684546291828155,0.4448434114456177,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455714583396912,0.3852607607841491,0.2712314128875732,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8343805074691772,0.3691540658473968,0.3520232141017914,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.720295250415802,0.2328331470489502,1.0621023178100586,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757568359375,297.25360107421875,284.99609375,1.0,0.6095163226127625,0.6745446920394897,0.6745446920394897,1.0,1.0,-3.24774169921875,1.4351807832717896,1.81256103515625,0.7010295987129211,0.944263756275177,0.944263756275177,0.0,166.67808532714844,166.0,64236.25,0.0,2872.50146484375,1.0,278.841796875,283.0115661621094,296.5932922363281,300.6939392089844,293.1499938964844,293.1499938964844,278.54998779296875,33415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279352426528932,1.0,0.0,0.0,3.683676242828369,3.6837000846862793,9.054327847479726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0712890625,0.0,1551.4462890625,1895.4371337890625,0.0,3662.201171875,0.9109376072883606,1.0,0.0,3.0,1.0,0.0
17923140,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7136313319206238,0.572250247001648,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.904047966003418,0.4700716435909271,0.4465662240982055,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468624353408813,0.385439783334732,0.2715073525905609,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357929587364197,0.3696008026599884,0.352605938911438,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212014198303223,0.2327918112277984,1.0623540878295898,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2762451171875,297.25079345703125,284.8811950683594,1.0,0.6094716787338257,0.6721674203872681,0.6721674203872681,1.0,1.0,-3.248544692993164,1.4340369701385498,1.8145077228546145,0.6996933817863464,0.848494291305542,0.848494291305542,0.0,165.9778289794922,166.0,64769.95703125,0.0,2870.317138671875,1.0,278.5741577148437,282.8799743652344,296.6280822753906,300.8622741699219,293.1499938964844,293.1499938964844,278.54998779296875,39558.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350711107254028,1.0,0.0,0.0,3.590051651000977,3.590075731277466,8.599925536145747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.8740234375,0.0,1493.6800537109375,1895.4371337890625,0.0,3727.53369140625,0.8936280608177185,1.0,0.0,3.0,1.0,0.0
17923200,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7136931419372559,0.5722659230232239,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9045177102088928,0.4708495140075683,0.4472412467002868,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468815088272095,0.3855299353599548,0.2715339064598083,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359050750732422,0.3698125183582306,0.3527668118476867,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211491465568542,0.2327652275562286,1.0621376037597656,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2764587402344,297.2493591308594,284.9062805175781,1.0,0.6096222996711731,0.671048641204834,0.671048641204834,1.0,1.0,-3.2493386268615723,1.4336758852005005,1.815662860870361,0.6991888880729675,0.8551747798919678,0.8551747798919678,0.0,166.0186309814453,169.0,64681.30078125,0.0,2872.20947265625,1.0,278.5575866699219,282.901611328125,296.6094665527344,300.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,38735.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354549050331116,1.0,0.0,0.0,3.5579147338867188,3.55793833732605,8.446647257187578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.32421875,0.0,1453.06494140625,1895.4371337890625,0.0,3731.03759765625,0.887285053730011,1.0,0.0,3.0,1.0,0.0
17923260,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7149057388305664,0.5726938843727112,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062950015068054,0.4740641117095947,0.4500590562820434,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472615480422974,0.3865807652473449,0.2721183598041534,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364905118942261,0.371106207370758,0.3538215160369873,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7211958169937134,0.233111023902893,1.0631511211395264,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2822570800781,297.2530517578125,284.9996337890625,1.0,0.6108732223510742,0.6677972674369812,0.6677972674369812,1.0,1.0,-3.2564239501953125,1.4348105192184448,1.8216135501861568,0.6988075375556946,0.9428858757019044,0.9428858757019044,0.0,166.46923828125,172.0,64109.7265625,0.0,2889.5791015625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.64361572265625,293.1499938964844,293.1499938964844,278.54998779296875,33455.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928408980369568,1.0,0.0,0.0,3.676068067550659,3.6760916709899902,9.016964099828328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.5146484375,0.0,1543.189453125,1895.4371337890625,0.0,3666.549072265625,0.9093357920646667,1.0,0.0,3.0,1.0,0.0
17923320,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7149057388305664,0.5726938843727112,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062950015068054,0.4740641117095947,0.4500590562820434,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472615480422974,0.3865807652473449,0.2721183598041534,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364905118942261,0.371106207370758,0.3538215160369873,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7211958169937134,0.233111023902893,1.0631511211395264,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2822570800781,297.2530517578125,284.9996337890625,1.0,0.6108732223510742,0.6677972674369812,0.6677972674369812,1.0,1.0,-3.2564239501953125,1.4348105192184448,1.8216135501861568,0.6988075375556946,0.9428858757019044,0.9428858757019044,0.0,166.46923828125,172.0,64109.7265625,0.0,2889.5791015625,1.0,278.8417358398437,283.0111389160156,296.5562438964844,300.64361572265625,293.1499938964844,293.1499938964844,278.54998779296875,33455.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928408980369568,1.0,0.0,0.0,3.676068067550659,3.6760916709899902,9.016964099828328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.5146484375,0.0,1543.189453125,1895.4371337890625,0.0,3666.549072265625,0.9093357920646667,1.0,0.0,3.0,1.0,0.0
17923380,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138401865959167,0.5758689045906067,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063221216201782,0.4765108525753021,0.4525920748710632,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461458086967468,0.3868743181228637,0.2725012898445129,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356667757034302,0.3717800676822662,0.3546643555164337,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200613021850586,0.233067512512207,1.0637099742889404,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2830505371094,297.2472229003906,284.9115600585937,1.0,0.6129030585289001,0.6645458340644836,0.6645458340644836,1.0,1.0,-3.265435218811035,1.436764359474182,1.828670859336853,0.6989043951034546,0.8592681288719177,0.8592681288719177,0.0,167.94410705566406,175.0,64763.46484375,0.0,2916.78076171875,1.0,278.5575866699219,282.8999328613281,296.5802001953125,300.7789611816406,293.1499938964844,293.1499938964844,278.8500061035156,38432.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361120462417604,1.0,0.0,0.0,3.56394100189209,3.563964605331421,8.475284403175465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0439453125,0.0,1457.2845458984375,1895.4371337890625,0.0,3737.0341796875,0.88838791847229,1.0,0.0,3.0,1.0,0.0
17923440,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7138401865959167,0.5758689045906067,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063221216201782,0.4765108525753021,0.4525920748710632,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461458086967468,0.3868743181228637,0.2725012898445129,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356667757034302,0.3717800676822662,0.3546643555164337,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200613021850586,0.233067512512207,1.0637099742889404,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2830505371094,297.2472229003906,284.9115600585937,1.0,0.6129030585289001,0.6645458340644836,0.6645458340644836,1.0,1.0,-3.265435218811035,1.436764359474182,1.828670859336853,0.6989043951034546,0.8592681288719177,0.8592681288719177,0.0,167.94410705566406,175.0,64763.46484375,0.0,2916.78076171875,1.0,278.5575866699219,282.8999328613281,296.5802001953125,300.7789611816406,293.1499938964844,293.1499938964844,278.8500061035156,38432.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361120462417604,1.0,0.0,0.0,3.56394100189209,3.563964605331421,8.475284403175465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0439453125,0.0,1457.2845458984375,1895.4371337890625,0.0,3737.0341796875,0.88838791847229,1.0,0.0,3.0,1.0,0.0
17923500,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7135167717933655,0.5779492259025574,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9060779213905334,0.4780736565589905,0.4538851082324981,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453693985939026,0.3873366415500641,0.2726996839046478,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350374698638916,0.372369647026062,0.3550884425640106,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192862033843994,0.2331914752721786,1.06392240524292,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2854309082031,297.2474670410156,285.0238647460937,1.0,0.614099383354187,0.6629201173782349,0.6629201173782349,1.0,1.0,-3.27049207687378,1.437978744506836,1.832513332366944,0.6990123391151428,0.9399605989456176,0.9399605989456176,0.0,168.87367248535156,175.0,64090.85546875,0.0,2932.677490234375,1.0,278.7997436523437,283.02447509765625,296.52606201171875,300.5701904296875,293.1499938964844,293.1499938964844,278.8500061035156,33788.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308300614356996,1.0,0.0,0.0,3.621373891830444,3.621397018432617,8.750643587518425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.884765625,0.0,1485.1395263671875,1895.4371337890625,0.0,3688.747314453125,0.8989130258560181,1.0,0.0,3.0,1.0,0.0
17923560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7132264971733093,0.5797349214553833,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9062041640281676,0.4797364771366119,0.4554648697376251,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449401259422302,0.3879066407680511,0.2731064260005951,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.834713876247406,0.3730506300926208,0.3557436764240265,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187828421592712,0.2333884090185165,1.064857840538025,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2885131835937,297.2489318847656,285.0057067871094,1.0,0.6154530048370361,0.6612124443054199,0.6612124443054199,1.0,1.0,-3.2769391536712646,1.439763069152832,1.8371760845184328,0.6993939280509949,0.9517934918403624,0.9517934918403624,0.0,169.7653350830078,163.0,64325.2578125,0.0,2951.364990234375,1.0,278.8426208496094,283.0089416503906,296.53057861328125,300.62811279296875,293.1499938964844,293.1499938964844,278.54998779296875,33132.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295759201049804,1.0,0.0,0.0,3.691953182220459,3.691977024078369,9.09506184143538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.4091796875,0.0,1558.642333984375,1895.4371337890625,0.0,3677.25341796875,0.9124963283538818,1.0,0.0,3.0,1.0,0.0
17923620,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117760181427002,0.5732851624488831,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116457104682922,0.4820892214775085,0.4578196704387665,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482035398483276,0.3880938589572906,0.2733455896377563,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381156921386719,0.3736153841018677,0.3563868403434753,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.721240758895874,0.2332416176795959,1.064460039138794,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2896423339844,297.2434387207031,284.90362548828125,1.0,0.6131488084793091,0.6577971577644348,0.6577971577644348,1.0,1.0,-3.272627592086792,1.4352229833602903,1.8374046087265008,0.6962737441062927,0.8583558201789856,0.8583558201789856,0.0,167.3992156982422,166.0,64821.09765625,0.0,2928.97119140625,1.0,278.55743408203125,282.8876953125,296.5567932128906,300.76434326171875,293.1499938964844,293.1499938964844,278.8500061035156,38674.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376430511474608,1.0,0.0,0.0,3.576975584030152,3.576999425888061,8.537392659491161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4208984375,0.0,1473.0408935546875,1895.4371337890625,0.0,3750.99169921875,0.8913267254829407,1.0,0.0,3.0,1.0,0.0
17923680,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7117760181427002,0.5732851624488831,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116457104682922,0.4820892214775085,0.4578196704387665,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482035398483276,0.3880938589572906,0.2733455896377563,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381156921386719,0.3736153841018677,0.3563868403434753,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.721240758895874,0.2332416176795959,1.064460039138794,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2896423339844,297.2434387207031,284.90362548828125,1.0,0.6131488084793091,0.6577971577644348,0.6577971577644348,1.0,1.0,-3.272627592086792,1.4352229833602903,1.8374046087265008,0.6962737441062927,0.8583558201789856,0.8583558201789856,0.0,167.3992156982422,166.0,64821.09765625,0.0,2928.97119140625,1.0,278.55743408203125,282.8876953125,296.5567932128906,300.76434326171875,293.1499938964844,293.1499938964844,278.8500061035156,38674.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376430511474608,1.0,0.0,0.0,3.576975584030152,3.576999425888061,8.537392659491161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4208984375,0.0,1473.0408935546875,1895.4371337890625,0.0,3750.99169921875,0.8913267254829407,1.0,0.0,3.0,1.0,0.0
17923740,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132547497749329,0.5700305104255676,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156493544578552,0.4852625727653503,0.4605315923690796,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502334356307983,0.389057844877243,0.2738219201564789,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402849435806274,0.3748133182525635,0.3572877943515777,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226118445396423,0.2335209548473358,1.0648611783981323,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.247314453125,284.99676513671875,1.0,0.6130489110946655,0.6543818712234497,0.6543818712234497,1.0,1.0,-3.27409291267395,1.4333860874176023,1.840706825256348,0.6939458250999451,0.9439383149147034,0.9439383149147034,0.0,166.34869384765625,169.0,64134.02734375,0.0,2926.2421875,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.59503173828125,293.1499938964844,293.1499938964844,278.54998779296875,33588.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303194284439088,1.0,0.0,0.0,3.687999963760376,3.688023805618286,9.07559467577812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.7958984375,0.0,1557.629638671875,1895.4371337890625,0.0,3684.068603515625,0.9121010303497314,1.0,0.0,3.0,1.0,0.0
17923800,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7132547497749329,0.5700305104255676,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156493544578552,0.4852625727653503,0.4605315923690796,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502334356307983,0.389057844877243,0.2738219201564789,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402849435806274,0.3748133182525635,0.3572877943515777,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226118445396423,0.2335209548473358,1.0648611783981323,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.247314453125,284.99676513671875,1.0,0.6130489110946655,0.6543818712234497,0.6543818712234497,1.0,1.0,-3.27409291267395,1.4333860874176023,1.840706825256348,0.6939458250999451,0.9439383149147034,0.9439383149147034,0.0,166.34869384765625,169.0,64134.02734375,0.0,2926.2421875,1.0,278.84185791015625,282.9992980957031,296.5061340332031,300.59503173828125,293.1499938964844,293.1499938964844,278.54998779296875,33588.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303194284439088,1.0,0.0,0.0,3.687999963760376,3.688023805618286,9.07559467577812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.7958984375,0.0,1557.629638671875,1895.4371337890625,0.0,3684.068603515625,0.9121010303497314,1.0,0.0,3.0,1.0,0.0
17923860,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7127851843833923,0.5709115862846375,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169881343841552,0.4876859486103058,0.463009238243103,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501277565956116,0.3892947435379028,0.2741393744945526,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.840425968170166,0.3754179775714874,0.3580305874347687,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223186492919922,0.2334495335817337,1.0651215314865112,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004455566406,297.2430725097656,284.9093933105469,1.0,0.6141431927680969,0.6511602997779846,0.6511602997779846,1.0,1.0,-3.279719352722168,1.4335098266601562,1.846209526062012,0.6928749680519104,0.8588811755180359,0.8588811755180359,0.0,166.8914031982422,172.0,64716.55859375,0.0,2941.24072265625,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7298889160156,293.1499938964844,293.1499938964844,278.8500061035156,38588.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374518394470216,1.0,0.0,0.0,3.5697147846221924,3.5697383880615234,8.502767627760477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.40234375,0.0,1464.609130859375,1895.4371337890625,0.0,3749.24951171875,0.889789342880249,1.0,0.0,3.0,1.0,0.0
17923920,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7127851843833923,0.5709115862846375,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169881343841552,0.4876859486103058,0.463009238243103,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501277565956116,0.3892947435379028,0.2741393744945526,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.840425968170166,0.3754179775714874,0.3580305874347687,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223186492919922,0.2334495335817337,1.0651215314865112,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004455566406,297.2430725097656,284.9093933105469,1.0,0.6141431927680969,0.6511602997779846,0.6511602997779846,1.0,1.0,-3.279719352722168,1.4335098266601562,1.846209526062012,0.6928749680519104,0.8588811755180359,0.8588811755180359,0.0,166.8914031982422,172.0,64716.55859375,0.0,2941.24072265625,1.0,278.5575256347656,282.8895263671875,296.5351867675781,300.7298889160156,293.1499938964844,293.1499938964844,278.8500061035156,38588.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374518394470216,1.0,0.0,0.0,3.5697147846221924,3.5697383880615234,8.502767627760477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.40234375,0.0,1464.609130859375,1895.4371337890625,0.0,3749.24951171875,0.889789342880249,1.0,0.0,3.0,1.0,0.0
