time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923980,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127600312232971,0.5732060074806213,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177448749542236,0.4909236431121826,0.4658702313899994,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495947122573853,0.390292227268219,0.2747054696083069,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401134014129639,0.3766433298587799,0.359045535326004,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216242551803589,0.2337610721588134,1.0661195516586304,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.2460327148437,285.0048522949219,1.0,0.616066038608551,0.6479387879371643,0.6479387879371643,1.0,1.0,-3.289013624191284,1.4352703094482422,1.853743314743042,0.6925317049026489,0.950847864151001,0.950847864151001,0.0,168.06808471679688,175.0,64232.56640625,0.0,2967.686279296875,1.0,278.84185791015625,283.00054931640625,296.4931030273437,300.58282470703125,293.1499938964844,293.1499938964844,278.54998779296875,33296.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303368330001832,1.0,0.0,0.0,3.692697286605835,3.692721366882324,9.098728810386092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.046875,0.0,1560.730712890625,1895.4371337890625,0.0,3684.22802734375,0.9129894971847534,1.0,0.0,3.0,1.0,0.0
17924040,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7127600312232971,0.5732060074806213,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177448749542236,0.4909236431121826,0.4658702313899994,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495947122573853,0.390292227268219,0.2747054696083069,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401134014129639,0.3766433298587799,0.359045535326004,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216242551803589,0.2337610721588134,1.0661195516586304,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.2460327148437,285.0048522949219,1.0,0.616066038608551,0.6479387879371643,0.6479387879371643,1.0,1.0,-3.289013624191284,1.4352703094482422,1.853743314743042,0.6925317049026489,0.950847864151001,0.950847864151001,0.0,168.06808471679688,175.0,64232.56640625,0.0,2967.686279296875,1.0,278.84185791015625,283.00054931640625,296.4931030273437,300.58282470703125,293.1499938964844,293.1499938964844,278.54998779296875,33296.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303368330001832,1.0,0.0,0.0,3.692697286605835,3.692721366882324,9.098728810386092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.046875,0.0,1560.730712890625,1895.4371337890625,0.0,3684.22802734375,0.9129894971847534,1.0,0.0,3.0,1.0,0.0
17924100,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7118127346038818,0.5749791860580444,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177342653274536,0.4921866655349731,0.4672973155975342,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8490377068519592,0.3904601633548736,0.2749939262866974,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396780490875244,0.3769862651824951,0.3595639765262604,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210553884506226,0.2337548434734344,1.0667319297790527,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114929199219,297.2440185546875,284.8766784667969,1.0,0.6172716617584229,0.6463279724121094,0.6463279724121094,1.0,1.0,-3.2945704460144043,1.436531901359558,1.858038663864136,0.6925894618034363,0.863772988319397,0.863772988319397,0.0,168.91355895996094,175.0,65179.23828125,0.0,2984.3544921875,1.0,278.5966796875,282.8549194335937,296.54150390625,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,37465.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363336563110352,1.0,0.0,0.0,3.6625313758850098,3.662555932998657,8.950679557528929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.30078125,0.0,1558.157958984375,1895.4371337890625,0.0,3739.055419921875,0.9069819450378418,1.0,0.0,3.0,1.0,0.0
17924160,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7103510499000549,0.5777075886726379,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9169005155563354,0.4933334589004516,0.4684039950370788,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8478056192398071,0.3905005753040313,0.2750513553619385,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386192917823792,0.3772174119949341,0.3598237037658691,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199363112449646,0.2336506396532058,1.0665196180343628,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.3133850097656,297.2406311035156,284.9117736816406,1.0,0.6185254454612732,0.6446364521980286,0.6446364521980286,1.0,1.0,-3.299309015274048,1.4373352527618408,1.861973762512207,0.6923543214797974,0.865585446357727,0.865585446357727,0.0,170.0519561767578,163.0,64999.359375,0.0,3000.961669921875,1.0,278.5575561523437,282.8833923339844,296.5286560058594,300.73797607421875,293.1499938964844,293.1499938964844,278.8500061035156,38297.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381442070007324,1.0,0.0,0.0,3.59024429321289,3.590268135070801,8.600848104833858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.1337890625,0.0,1484.6031494140625,1895.4371337890625,0.0,3755.556640625,0.8940715193748474,1.0,0.0,3.0,1.0,0.0
17924220,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098972201347351,0.5705094933509827,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233784675598145,0.4964885115623474,0.4710707664489746,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8516467809677124,0.3914049565792084,0.2754656374454498,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425377607345581,0.3783456981182098,0.360631376504898,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722761332988739,0.2338499724864959,1.066462755203247,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226623535156,297.2434387207031,284.9980773925781,1.0,0.6161523461341858,0.6412532925605774,0.6412532925605774,1.0,1.0,-3.295283079147339,1.4326192140579224,1.8626638650894165,0.6888042688369751,0.952238380908966,0.952238380908966,0.0,167.440673828125,166.0,64350.75,0.0,2977.608154296875,1.0,278.84283447265625,282.9891967773437,296.4880676269531,300.5898742675781,293.1499938964844,293.1499938964844,278.54998779296875,33365.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312617182731628,1.0,0.0,0.0,3.711651802062988,3.7116758823394775,9.19237493235414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.19921875,0.0,1582.804931640625,1895.4371337890625,0.0,3692.700927734375,0.9169653654098512,1.0,0.0,3.0,1.0,0.0
17924280,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098972201347351,0.5705094933509827,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233784675598145,0.4964885115623474,0.4710707664489746,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8516467809677124,0.3914049565792084,0.2754656374454498,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425377607345581,0.3783456981182098,0.360631376504898,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722761332988739,0.2338499724864959,1.066462755203247,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226623535156,297.2434387207031,284.9980773925781,1.0,0.6161523461341858,0.6412532925605774,0.6412532925605774,1.0,1.0,-3.295283079147339,1.4326192140579224,1.8626638650894165,0.6888042688369751,0.952238380908966,0.952238380908966,0.0,167.440673828125,166.0,64350.75,0.0,2977.608154296875,1.0,278.84283447265625,282.9891967773437,296.4880676269531,300.5898742675781,293.1499938964844,293.1499938964844,278.54998779296875,33365.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312617182731628,1.0,0.0,0.0,3.711651802062988,3.7116758823394775,9.19237493235414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.19921875,0.0,1582.804931640625,1895.4371337890625,0.0,3692.700927734375,0.9169653654098512,1.0,0.0,3.0,1.0,0.0
17924340,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7096575498580933,0.5679705739021301,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9264152646064758,0.4982548952102661,0.4729456007480621,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.853103518486023,0.3915064036846161,0.2756906151771545,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441181778907776,0.3787241876125335,0.3611536920070648,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7237497568130493,0.2337390929460525,1.0663866996765137,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3274230957031,297.2402648925781,284.88916015625,1.0,0.6159252524375916,0.6386821269989014,0.6386821269989014,1.0,1.0,-3.2952797412872314,1.4304423332214355,1.8648375272750848,0.6864755749702454,0.8573780655860901,0.8573780655860901,0.0,166.5740966796875,166.0,64910.57421875,0.0,2972.751708984375,1.0,278.5676574707031,282.8620910644531,296.5339050292969,300.7611694335937,293.1499938964844,293.1499938964844,278.54998779296875,39419.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382432103157043,1.0,0.0,0.0,3.608306407928467,3.608330726623535,8.687605941304355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.0244140625,0.0,1512.564697265625,1895.4371337890625,0.0,3756.458740234375,0.8982289433479309,1.0,0.0,3.0,1.0,0.0
17924400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7095348238945007,0.5679334998130798,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9268165826797484,0.4988366365432739,0.4734405875205993,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531211614608765,0.3915523886680603,0.2756901979446411,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441995978355408,0.3788530826568603,0.3612397611141205,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237119078636169,0.233704075217247,1.0661377906799316,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3291015625,297.2393493652344,284.9053955078125,1.0,0.6159915328025818,0.637870192527771,0.637870192527771,1.0,1.0,-3.2956326007843018,1.429904222488403,1.8657282590866089,0.6858344078063965,0.8612664937973022,0.8612664937973022,0.0,166.57528686523438,169.0,64868.51953125,0.0,2973.5205078125,1.0,278.5573425292969,282.8759155273437,296.52392578125,300.7276611328125,293.1499938964844,293.1499938964844,278.8500061035156,38701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382754564285278,1.0,0.0,0.0,3.58894419670105,3.58896803855896,8.594620339863468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.197265625,0.0,1486.168701171875,1895.4371337890625,0.0,3756.752197265625,0.8940985202789307,1.0,0.0,3.0,1.0,0.0
17924460,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.709965705871582,0.5680921673774719,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9288517236709596,0.5020628571510315,0.4762456715106964,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535526990890503,0.3925085663795471,0.2761971354484558,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448116779327393,0.3800260424613952,0.3621650338172912,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237929105758667,0.2339873909950256,1.0668195486068726,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3411560058594,297.242919921875,285.0035705566406,1.0,0.6170406937599182,0.6347098350524902,0.6347098350524902,1.0,1.0,-3.301730394363404,1.4299287796020508,1.8718016147613523,0.6843671202659607,0.9534398317337036,0.9534398317337036,0.0,166.88453674316406,172.0,64327.9140625,0.0,2988.38720703125,1.0,278.84197998046875,282.99053955078125,296.4898986816406,300.58367919921875,293.1499938964844,293.1499938964844,278.54998779296875,33403.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305174946784972,1.0,0.0,0.0,3.707130193710327,3.707154512405396,9.169992836177698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.6796875,0.0,1577.9278564453125,1895.4371337890625,0.0,3685.883544921875,0.9163188338279724,1.0,0.0,3.0,1.0,0.0
17924520,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.709965705871582,0.5680921673774719,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9288517236709596,0.5020628571510315,0.4762456715106964,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535526990890503,0.3925085663795471,0.2761971354484558,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448116779327393,0.3800260424613952,0.3621650338172912,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237929105758667,0.2339873909950256,1.0668195486068726,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3411560058594,297.242919921875,285.0035705566406,1.0,0.6170406937599182,0.6347098350524902,0.6347098350524902,1.0,1.0,-3.301730394363404,1.4299287796020508,1.8718016147613523,0.6843671202659607,0.9534398317337036,0.9534398317337036,0.0,166.88453674316406,172.0,64327.9140625,0.0,2988.38720703125,1.0,278.84197998046875,282.99053955078125,296.4898986816406,300.58367919921875,293.1499938964844,293.1499938964844,278.54998779296875,33403.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305174946784972,1.0,0.0,0.0,3.707130193710327,3.707154512405396,9.169992836177698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.6796875,0.0,1577.9278564453125,1895.4371337890625,0.0,3685.883544921875,0.9163188338279724,1.0,0.0,3.0,1.0,0.0
17924580,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080578207969666,0.5711327791213989,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288185238838196,0.504461944103241,0.4787507355213165,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523879647254944,0.3926900327205658,0.2765088677406311,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439124226570129,0.3805617690086365,0.3628858923912048,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226473093032837,0.2338719815015792,1.0670881271362305,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492431640625,297.2385559082031,284.9107666015625,1.0,0.6189162135124207,0.6315494775772095,0.6315494775772095,1.0,1.0,-3.309965133666992,1.4308395385742188,1.879125714302063,0.6834180355072021,0.867560863494873,0.867560863494873,0.0,168.26699829101562,175.0,65091.51953125,0.0,3013.975830078125,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7488708496094,293.1499938964844,293.1499938964844,278.8500061035156,38338.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376434087753296,1.0,0.0,0.0,3.603009223937988,3.6030333042144775,8.662117352287169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7080078125,0.0,1498.7882080078125,1895.4371337890625,0.0,3750.9951171875,0.8969404101371765,1.0,0.0,3.0,1.0,0.0
17924640,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7080578207969666,0.5711327791213989,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288185238838196,0.504461944103241,0.4787507355213165,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523879647254944,0.3926900327205658,0.2765088677406311,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439124226570129,0.3805617690086365,0.3628858923912048,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226473093032837,0.2338719815015792,1.0670881271362305,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492431640625,297.2385559082031,284.9107666015625,1.0,0.6189162135124207,0.6315494775772095,0.6315494775772095,1.0,1.0,-3.309965133666992,1.4308395385742188,1.879125714302063,0.6834180355072021,0.867560863494873,0.867560863494873,0.0,168.26699829101562,175.0,65091.51953125,0.0,3013.975830078125,1.0,278.55731201171875,282.8739318847656,296.5372009277344,300.7488708496094,293.1499938964844,293.1499938964844,278.8500061035156,38338.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376434087753296,1.0,0.0,0.0,3.603009223937988,3.6030333042144775,8.662117352287169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7080078125,0.0,1498.7882080078125,1895.4371337890625,0.0,3750.9951171875,0.8969404101371765,1.0,0.0,3.0,1.0,0.0
17924700,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.707291305065155,0.5732067823410034,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284673929214478,0.5060200691223145,0.4800232350826263,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515459299087524,0.3931020200252533,0.2766666114330292,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432059288024902,0.3810892701148987,0.3632438480854034,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218323945999146,0.2339528501033783,1.0671032667160034,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35528564453125,297.23944091796875,285.02740478515625,1.0,0.6200437545776367,0.6299692988395691,0.6299692988395691,1.0,1.0,-3.314624071121216,1.4315170049667358,1.8831071853637693,0.6829929351806641,0.950991690158844,0.950991690158844,0.0,169.16941833496094,175.0,64410.04296875,0.0,3029.187744140625,1.0,278.8011474609375,283.0032958984375,296.49468994140625,300.5507507324219,293.1499938964844,293.1499938964844,278.8500061035156,33819.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319865107536316,1.0,0.0,0.0,3.65835952758789,3.6583831310272217,8.930300054998952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.1640625,0.0,1526.1373291015625,1895.4371337890625,0.0,3699.3359375,0.9073073267936708,1.0,0.0,3.0,1.0,0.0
17924760,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7065780758857727,0.574959933757782,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.928556501865387,0.5076976418495178,0.4816100299358368,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510829210281372,0.3936412930488586,0.2770460546016693,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428352475166321,0.381725400686264,0.3638498485088348,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213035821914673,0.2341158092021942,1.0678664445877075,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.362060546875,297.2416687011719,285.010986328125,1.0,0.6213366389274597,0.628307580947876,0.628307580947876,1.0,1.0,-3.320741653442383,1.4327633380889893,1.887978196144104,0.6828272938728333,0.9658973217010498,0.9658973217010498,0.0,170.0296173095703,163.0,64691.7265625,0.0,3047.376220703125,1.0,278.8428039550781,282.9891357421875,296.5118408203125,300.6242980957031,293.1499938964844,293.1499938964844,278.54998779296875,33071.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93033105134964,1.0,0.0,0.0,3.730881452560425,3.730905771255493,9.2878718760403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.912109375,0.0,1602.6322021484375,1895.4371337890625,0.0,3684.175537109375,0.9212692379951476,1.0,0.0,3.0,1.0,0.0
17924820,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042179703712463,0.5684634447097778,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9344145059585572,0.5099905133247375,0.4839329123497009,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544015288352966,0.3937245905399322,0.2772239446640014,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462821841239929,0.3821598589420318,0.3643839955329895,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237050533294678,0.2338769882917404,1.067099928855896,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.37030029296875,297.2374572753906,284.9021911621094,1.0,0.6189255118370056,0.6249842047691345,0.6249842047691345,1.0,1.0,-3.3156871795654297,1.4272271394729614,1.8884600400924685,0.6787335872650146,0.8692179322242737,0.8692179322242737,0.0,167.62322998046875,166.0,65332.83203125,0.0,3022.751708984375,1.0,278.5570983886719,282.86053466796875,296.5657958984375,300.7969665527344,293.1499938964844,293.1499938964844,278.8500061035156,38524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377843141555786,1.0,0.0,0.0,3.627311944961548,3.627336025238037,8.779364861766226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.55078125,0.0,1526.847412109375,1895.4371337890625,0.0,3752.27880859375,0.9023255109786988,1.0,0.0,3.0,1.0,0.0
17924880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7042179703712463,0.5684634447097778,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9344145059585572,0.5099905133247375,0.4839329123497009,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544015288352966,0.3937245905399322,0.2772239446640014,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462821841239929,0.3821598589420318,0.3643839955329895,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237050533294678,0.2338769882917404,1.067099928855896,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.37030029296875,297.2374572753906,284.9021911621094,1.0,0.6189255118370056,0.6249842047691345,0.6249842047691345,1.0,1.0,-3.3156871795654297,1.4272271394729614,1.8884600400924685,0.6787335872650146,0.8692179322242737,0.8692179322242737,0.0,167.62322998046875,166.0,65332.83203125,0.0,3022.751708984375,1.0,278.5570983886719,282.86053466796875,296.5657958984375,300.7969665527344,293.1499938964844,293.1499938964844,278.8500061035156,38524.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377843141555786,1.0,0.0,0.0,3.627311944961548,3.627336025238037,8.779364861766226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.55078125,0.0,1526.847412109375,1895.4371337890625,0.0,3752.27880859375,0.9023255109786988,1.0,0.0,3.0,1.0,0.0
17924940,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047362923622131,0.5652148127555847,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384846687316896,0.5131693482398987,0.4866180419921875,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564144372940063,0.3946199715137481,0.2776356041431427,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484246730804443,0.383262425661087,0.3651745319366455,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249963879585266,0.2340855598449707,1.0671130418777466,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3833923339844,297.2406616210937,285.0023803710937,1.0,0.6187272071838379,0.6216608285903931,0.6216608285903931,1.0,1.0,-3.3164494037628174,1.424349069595337,1.8921003341674805,0.6753697991371155,0.96189284324646,0.96189284324646,0.0,166.54541015625,169.0,64711.78125,0.0,3018.344482421875,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6591186523437,293.1499938964844,293.1499938964844,278.54998779296875,33422.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929680347442627,1.0,0.0,0.0,3.740785360336304,3.740809917449951,9.337247774965364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.962890625,0.0,1616.7745361328125,1895.4371337890625,0.0,3678.210693359375,0.9236481189727784,1.0,0.0,3.0,1.0,0.0
17925000,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7047362923622131,0.5652148127555847,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384846687316896,0.5131693482398987,0.4866180419921875,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8564144372940063,0.3946199715137481,0.2776356041431427,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484246730804443,0.383262425661087,0.3651745319366455,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249963879585266,0.2340855598449707,1.0671130418777466,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3833923339844,297.2406616210937,285.0023803710937,1.0,0.6187272071838379,0.6216608285903931,0.6216608285903931,1.0,1.0,-3.3164494037628174,1.424349069595337,1.8921003341674805,0.6753697991371155,0.96189284324646,0.96189284324646,0.0,166.54541015625,169.0,64711.78125,0.0,3018.344482421875,1.0,278.8430480957031,282.9794311523437,296.54254150390625,300.6591186523437,293.1499938964844,293.1499938964844,278.54998779296875,33422.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929680347442627,1.0,0.0,0.0,3.740785360336304,3.740809917449951,9.337247774965364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.962890625,0.0,1616.7745361328125,1895.4371337890625,0.0,3678.210693359375,0.9236481189727784,1.0,0.0,3.0,1.0,0.0
17925060,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032479643821716,0.5661072731018066,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397240281105042,0.515528678894043,0.4890666007995605,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562424182891846,0.3947609066963196,0.2779031097888946,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484784960746765,0.3837465941905975,0.3658234179019928,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246410846710205,0.2339427918195724,1.06710946559906,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930969238281,297.23681640625,284.9074401855469,1.0,0.6197406649589539,0.6185436248779297,0.6185436248779297,1.0,1.0,-3.3215644359588623,1.423527717590332,1.8980367183685305,0.6733376383781433,0.8724207282066345,0.8724207282066345,0.0,167.06277465820312,172.0,65462.4765625,0.0,3032.405029296875,1.0,278.5570678710937,282.8616638183594,296.60272216796875,300.8358459472656,293.1499938964844,293.1499938964844,278.8500061035156,38443.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363383054733276,1.0,0.0,0.0,3.633346080780029,3.6333703994750977,8.808599432086339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.806640625,0.0,1532.9202880859375,1895.4371337890625,0.0,3739.09765625,0.9037336707115172,1.0,0.0,3.0,1.0,0.0
17925120,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7032479643821716,0.5661072731018066,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397240281105042,0.515528678894043,0.4890666007995605,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562424182891846,0.3947609066963196,0.2779031097888946,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484784960746765,0.3837465941905975,0.3658234179019928,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246410846710205,0.2339427918195724,1.06710946559906,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930969238281,297.23681640625,284.9074401855469,1.0,0.6197406649589539,0.6185436248779297,0.6185436248779297,1.0,1.0,-3.3215644359588623,1.423527717590332,1.8980367183685305,0.6733376383781433,0.8724207282066345,0.8724207282066345,0.0,167.06277465820312,172.0,65462.4765625,0.0,3032.405029296875,1.0,278.5570678710937,282.8616638183594,296.60272216796875,300.8358459472656,293.1499938964844,293.1499938964844,278.8500061035156,38443.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363383054733276,1.0,0.0,0.0,3.633346080780029,3.6333703994750977,8.808599432086339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.806640625,0.0,1532.9202880859375,1895.4371337890625,0.0,3739.09765625,0.9037336707115172,1.0,0.0,3.0,1.0,0.0
17925180,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7022310495376587,0.5684612393379211,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403117895126344,0.5187789797782898,0.4919036328792572,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555952310562134,0.3957062363624573,0.2784132659435272,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480308651924133,0.3848933279514313,0.3667408227920532,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238467335700989,0.2341905534267425,1.0677679777145386,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4075012207031,297.2405090332031,285.0118713378906,1.0,0.6215842366218567,0.6154264211654663,0.6154264211654663,1.0,1.0,-3.330308675765991,1.4242825508117676,1.9060262441635127,0.6719782948493958,0.9731893539428712,0.9731893539428712,0.0,168.226318359375,175.0,65031.30078125,0.0,3058.1103515625,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.7214660644531,293.1499938964844,293.1499938964844,278.54998779296875,33161.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285070300102234,1.0,0.0,0.0,3.757381677627564,3.757406234741211,9.420282367500475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.478515625,0.0,1634.0882568359375,1895.4371337890625,0.0,3667.44873046875,0.927244246006012,1.0,0.0,3.0,1.0,0.0
17925240,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7022310495376587,0.5684612393379211,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9403117895126344,0.5187789797782898,0.4919036328792572,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555952310562134,0.3957062363624573,0.2784132659435272,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480308651924133,0.3848933279514313,0.3667408227920532,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238467335700989,0.2341905534267425,1.0677679777145386,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4075012207031,297.2405090332031,285.0118713378906,1.0,0.6215842366218567,0.6154264211654663,0.6154264211654663,1.0,1.0,-3.330308675765991,1.4242825508117676,1.9060262441635127,0.6719782948493958,0.9731893539428712,0.9731893539428712,0.0,168.226318359375,175.0,65031.30078125,0.0,3058.1103515625,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.7214660644531,293.1499938964844,293.1499938964844,278.54998779296875,33161.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285070300102234,1.0,0.0,0.0,3.757381677627564,3.757406234741211,9.420282367500475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.478515625,0.0,1634.0882568359375,1895.4371337890625,0.0,3667.44873046875,0.927244246006012,1.0,0.0,3.0,1.0,0.0
17925300,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.700800359249115,0.5702304244041443,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402420520782472,0.5200260877609253,0.493338793516159,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.855007529258728,0.3958467245101928,0.2786918580532074,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475496768951416,0.3851943910121918,0.3672312200069427,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232529520988464,0.234153151512146,1.0682694911956787,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4130554199219,297.2393798828125,284.87921142578125,1.0,0.6227571964263916,0.6138678193092346,0.6138678193092346,1.0,1.0,-3.3356919288635254,1.4250755310058594,1.910616397857666,0.6715293526649475,0.8852246403694153,0.8852246403694153,0.0,169.05641174316406,175.0,66107.265625,0.0,3074.63671875,1.0,278.59527587890625,282.8309020996094,296.65386962890625,300.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,36954.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342470169067384,1.0,0.0,0.0,3.7360360622406006,3.7360610961914062,9.313553164247424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.3720703125,0.0,1638.3216552734375,1895.4371337890625,0.0,3720.00732421875,0.9232677817344666,1.0,0.0,3.0,1.0,0.0
17925360,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6988078951835632,0.5730386972427368,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392555952072144,0.5211207866668701,0.4944108426570892,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8536699414253235,0.3958290517330169,0.2787198722362518,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8463724255561829,0.3853575587272644,0.3674393892288208,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220613956451416,0.2339952290058136,1.067872405052185,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.417724609375,297.2367858886719,284.9090270996094,1.0,0.6239746809005737,0.6122338771820068,0.6122338771820068,1.0,1.0,-3.340165376663208,1.425360083580017,1.914805293083191,0.6707403659820557,0.882408618927002,0.882408618927002,0.0,170.1997833251953,163.0,65975.1953125,0.0,3090.99658203125,1.0,278.5570068359375,282.8544006347656,296.65673828125,300.9198303222656,293.1499938964844,293.1499938964844,278.8500061035156,38128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358381032943726,1.0,0.0,0.0,3.667747735977173,3.66777229309082,8.976193157650414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7109375,0.0,1569.0067138671875,1895.4371337890625,0.0,3734.53466796875,0.9110811948776244,1.0,0.0,3.0,1.0,0.0
17925420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973626017570496,0.5658936500549316,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9456474781036376,0.5242785811424255,0.4970481693744659,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.857538104057312,0.3966868221759796,0.2790848314762115,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503197431564331,0.3864125907421112,0.3681580424308777,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247864603996277,0.234111875295639,1.0673967599868774,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4314880371094,297.24041748046875,285.0064392089844,1.0,0.621528685092926,0.6089661121368408,0.6089661121368408,1.0,1.0,-3.3354973793029785,1.4196648597717283,1.91583251953125,0.666157066822052,0.9788126349449158,0.9788126349449158,0.0,167.5847930908203,151.0,65358.35546875,0.0,3065.846435546875,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.80352783203125,293.1499938964844,293.1499938964844,278.54998779296875,33315.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283271431922911,1.0,0.0,0.0,3.786411762237549,3.7864367961883545,9.566409744365956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.923828125,0.0,1669.4613037109375,1895.4371337890625,0.0,3665.798095703125,0.9338539838790894,1.0,0.0,3.0,1.0,0.0
17925480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6973626017570496,0.5658936500549316,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9456474781036376,0.5242785811424255,0.4970481693744659,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.857538104057312,0.3966868221759796,0.2790848314762115,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503197431564331,0.3864125907421112,0.3681580424308777,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247864603996277,0.234111875295639,1.0673967599868774,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4314880371094,297.24041748046875,285.0064392089844,1.0,0.621528685092926,0.6089661121368408,0.6089661121368408,1.0,1.0,-3.3354973793029785,1.4196648597717283,1.91583251953125,0.666157066822052,0.9788126349449158,0.9788126349449158,0.0,167.5847930908203,151.0,65358.35546875,0.0,3065.846435546875,1.0,278.8434143066406,282.9715270996094,296.6456298828125,300.80352783203125,293.1499938964844,293.1499938964844,278.54998779296875,33315.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283271431922911,1.0,0.0,0.0,3.786411762237549,3.7864367961883545,9.566409744365956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.923828125,0.0,1669.4613037109375,1895.4371337890625,0.0,3665.798095703125,0.9338539838790894,1.0,0.0,3.0,1.0,0.0
17925540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6971827149391174,0.5537958145141602,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9545184373855592,0.5261253118515015,0.4989140629768371,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8637623190879822,0.3966914415359497,0.279172420501709,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565661907196045,0.3867032527923584,0.3685015439987182,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294108271598816,0.2338941097259521,1.0663118362426758,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.438720703125,297.2366638183594,284.884033203125,1.0,0.6171449422836304,0.6062211990356445,0.6062211990356445,1.0,1.0,-3.3224196434021,1.4107003211975098,1.9117193222045896,0.6601483225822449,0.8726107478141785,0.8726107478141785,0.0,162.99746704101562,151.0,65891.1484375,0.0,3011.270751953125,1.0,278.5622863769531,282.83380126953125,296.7127380371094,300.99249267578125,293.1499938964844,293.1499938964844,278.54998779296875,39258.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348529577255248,1.0,0.0,0.0,3.68366813659668,3.683693170547485,9.054288057086524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.36328125,0.0,1595.5570068359375,1895.4371337890625,0.0,3725.5419921875,0.9150059223175048,1.0,0.0,3.0,1.0,0.0
17925600,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6973955631256104,0.5511236786842346,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563623666763306,0.5264894366264343,0.499186098575592,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.865108072757721,0.3966971933841705,0.2791296541690826,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579216003417969,0.3867610394954681,0.3684982657432556,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7304115295410156,0.2338543087244033,1.06589937210083,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.4400939941406,297.2359619140625,284.89276123046875,1.0,0.6161051988601685,0.6056983470916748,0.6056983470916748,1.0,1.0,-3.3189828395843506,1.408563256263733,1.9104197025299072,0.6587772965431213,0.8725676536560059,0.8725676536560059,0.0,161.97189331054688,169.0,65802.6796875,0.0,2998.015625,1.0,278.5567626953125,282.8424377441406,296.71002197265625,300.97283935546875,293.1499938964844,293.1499938964844,278.8500061035156,38971.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346368312835692,1.0,0.0,0.0,3.667958021163941,3.667982578277588,8.977222591965983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.955078125,0.0,1575.5853271484375,1895.4371337890625,0.0,3723.568359375,0.9116573333740234,1.0,0.0,3.0,1.0,0.0
17925660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.699079155921936,0.5545749664306641,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561488032341005,0.5297651886940002,0.5019980072975159,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638177514076233,0.3976535201072693,0.2796193063259125,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568417429924011,0.3879120647907257,0.3693830668926239,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291847467422485,0.234188511967659,1.066738843917847,285.0106811523437,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.23956298828125,285.0099792480469,1.0,0.6190772652626038,0.6028395891189575,0.6028395891189575,1.0,1.0,-3.3291237354278564,1.4099472761154177,1.9191763401031487,0.6572220325469971,0.9750294089317322,0.9750294089317322,0.0,163.50674438476562,187.0,65278.26953125,0.0,3028.803955078125,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.8470153808594,293.1499938964844,293.1499938964844,278.54998779296875,33453.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255640506744384,1.0,0.0,0.0,3.776433229446411,3.7764580249786377,9.516053864899732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.9892578125,0.0,1658.720458984375,1895.4371337890625,0.0,3640.415771484375,0.9317951202392578,1.0,0.0,3.0,1.0,0.0
17925720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.699079155921936,0.5545749664306641,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561488032341005,0.5297651886940002,0.5019980072975159,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8638177514076233,0.3976535201072693,0.2796193063259125,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568417429924011,0.3879120647907257,0.3693830668926239,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291847467422485,0.234188511967659,1.066738843917847,285.0106811523437,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.23956298828125,285.0099792480469,1.0,0.6190772652626038,0.6028395891189575,0.6028395891189575,1.0,1.0,-3.3291237354278564,1.4099472761154177,1.9191763401031487,0.6572220325469971,0.9750294089317322,0.9750294089317322,0.0,163.50674438476562,187.0,65278.26953125,0.0,3028.803955078125,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.8470153808594,293.1499938964844,293.1499938964844,278.54998779296875,33453.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255640506744384,1.0,0.0,0.0,3.776433229446411,3.7764580249786377,9.516053864899732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.9892578125,0.0,1658.720458984375,1895.4371337890625,0.0,3640.415771484375,0.9317951202392578,1.0,0.0,3.0,1.0,0.0
17925780,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.694785475730896,0.5727972388267517,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9468228220939636,0.5322244763374329,0.5047831535339355,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551784753799438,0.3978735506534576,0.2801181077957153,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486162424087524,0.3884655833244324,0.3703337609767914,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222535610198975,0.2341320514678955,1.0683317184448242,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.23638916015625,284.91925048828125,1.0,0.6271580457687378,0.5999808311462402,0.5999808311462402,1.0,1.0,-3.358032464981079,1.4196001291275024,1.9384323358535769,0.660344660282135,0.8953917026519775,0.8953917026519775,0.0,170.86183166503906,190.0,66573.1015625,0.0,3134.43896484375,1.0,278.5564880371094,282.8539428710937,296.77935791015625,301.0712280273437,293.1499938964844,293.1499938964844,278.8500061035156,37724.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326971769332886,1.0,0.0,0.0,3.7007551193237305,3.700779914855957,9.138480550063832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.3359375,0.0,1603.4522705078125,1895.4371337890625,0.0,3705.8388671875,0.9181801080703736,1.0,0.0,3.0,1.0,0.0
