time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925840,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.694785475730896,0.5727972388267517,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9468228220939636,0.5322244763374329,0.5047831535339355,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551784753799438,0.3978735506534576,0.2801181077957153,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486162424087524,0.3884655833244324,0.3703337609767914,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222535610198975,0.2341320514678955,1.0683317184448242,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.23638916015625,284.91925048828125,1.0,0.6271580457687378,0.5999808311462402,0.5999808311462402,1.0,1.0,-3.358032464981079,1.4196001291275024,1.9384323358535769,0.660344660282135,0.8953917026519775,0.8953917026519775,0.0,170.86183166503906,190.0,66573.1015625,0.0,3134.43896484375,1.0,278.5564880371094,282.8539428710937,296.77935791015625,301.0712280273437,293.1499938964844,293.1499938964844,278.8500061035156,37724.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326971769332886,1.0,0.0,0.0,3.7007551193237305,3.700779914855957,9.138480550063832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.3359375,0.0,1603.4522705078125,1895.4371337890625,0.0,3705.8388671875,0.9181801080703736,1.0,0.0,3.0,1.0,0.0
17925900,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6915920376777649,0.5808959007263184,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427898526191713,0.5338090062141418,0.5061500072479248,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8515039682388306,0.3982868492603302,0.2803351879119873,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451289534568787,0.3889849185943603,0.3707645535469055,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191391587257385,0.234171375632286,1.0686575174331665,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.474853515625,297.2384033203125,285.04541015625,1.0,0.6303940415382385,0.5985514521598816,0.5985514521598816,1.0,1.0,-3.370598793029785,1.4234992265701294,1.947099685668945,0.6616584062576294,0.9895766377449036,0.9895766377449036,0.0,174.19952392578125,190.0,66028.1640625,0.0,3181.681640625,1.0,278.80291748046875,282.9903259277344,296.7513122558594,300.8993835449219,293.1499938964844,293.1499938964844,278.8500061035156,33516.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927556812763214,1.0,0.0,0.0,3.761984586715698,3.762009382247925,9.443377280149434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3115234375,0.0,1642.213623046875,1895.4371337890625,0.0,3658.7265625,0.9301716089248656,1.0,0.0,3.0,1.0,0.0
17925960,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6884168386459351,0.5872825384140015,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9400578737258912,0.5355307459831238,0.5078312754631042,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8489301800727844,0.3988479971885681,0.280767560005188,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8426790237426758,0.3896263837814331,0.3714305162429809,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7168051600456238,0.23426553606987,1.0694661140441897,285.0415344238281,284.95001220703125,302.5478210449219,293.7947082519531,299.482666015625,297.24151611328125,285.0409851074219,1.0,0.633418083190918,0.5967913866043091,0.5967913866043091,1.0,1.0,-3.382596492767334,1.4267537593841553,1.9558427333831787,0.6623370051383972,1.0,1.0,0.0,176.94894409179688,193.0,66404.1328125,0.0,3224.579833984375,1.0,278.843505859375,282.98590087890625,296.7796936035156,300.99371337890625,293.1499938964844,293.1499938964844,278.54998779296875,33056.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264230728149414,1.0,0.0,0.0,3.832106351852417,3.8321316242218018,9.798698101803891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.23046875,0.0,1722.2464599609375,1895.4371337890625,0.0,3648.311767578125,0.9440197944641112,1.0,0.0,3.0,1.0,0.0
17926020,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798457503318787,0.5998348593711853,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.93425852060318,0.5377700924873352,0.5104194283485413,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435816764831543,0.3989071846008301,0.2811485230922699,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376321792602539,0.3900052309036255,0.3722065091133117,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117488384246826,0.233779028058052,1.069055199623108,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4902648925781,297.23468017578125,284.91168212890625,1.0,0.6386758685112,0.5932712554931641,0.5932712554931641,1.0,1.0,-3.40171217918396,1.430916666984558,1.970795631408692,0.6624345779418945,0.9187853336334229,0.9187853336334229,0.0,182.2296142578125,196.0,67777.7890625,0.0,3298.73828125,1.0,278.5567321777344,282.8284606933594,296.8544616699219,301.2291564941406,293.1499938964844,293.1499938964844,278.25,37216.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351255893707277,1.0,0.0,0.0,3.79107666015625,3.791102409362793,9.58999635258806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.0546875,0.0,1705.3160400390625,1895.4371337890625,0.0,3728.031005859375,0.93775475025177,1.0,0.0,3.0,1.0,0.0
17926080,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6798457503318787,0.5998348593711853,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.93425852060318,0.5377700924873352,0.5104194283485413,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435816764831543,0.3989071846008301,0.2811485230922699,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376321792602539,0.3900052309036255,0.3722065091133117,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117488384246826,0.233779028058052,1.069055199623108,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.4902648925781,297.23468017578125,284.91168212890625,1.0,0.6386758685112,0.5932712554931641,0.5932712554931641,1.0,1.0,-3.40171217918396,1.430916666984558,1.970795631408692,0.6624345779418945,0.9187853336334229,0.9187853336334229,0.0,182.2296142578125,196.0,67777.7890625,0.0,3298.73828125,1.0,278.5567321777344,282.8284606933594,296.8544616699219,301.2291564941406,293.1499938964844,293.1499938964844,278.25,37216.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351255893707277,1.0,0.0,0.0,3.79107666015625,3.791102409362793,9.58999635258806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.0546875,0.0,1705.3160400390625,1895.4371337890625,0.0,3728.031005859375,0.93775475025177,1.0,0.0,3.0,1.0,0.0
17926140,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9960035681724548,0.6709275841712952,0.6054970026016235,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9262598156929016,0.539761483669281,0.5124707818031311,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8366807103157043,0.3987201750278473,0.2811610698699951,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310616612434387,0.390127956867218,0.3725331127643585,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047314643859863,0.2329267263412475,1.0664876699447632,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4960632324219,297.2262268066406,284.8926086425781,1.0,0.6426005363464355,0.5897510647773743,0.5897510647773743,1.0,1.0,-3.4081814289093018,1.429287672042847,1.978893756866455,0.6597453951835632,0.8503319621086121,0.8503319621086121,0.0,188.2603912353516,199.0,68097.9765625,0.0,3348.853271484375,1.0,278.257568359375,282.78228759765625,296.8741760253906,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40029.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397246837615968,1.0,0.0,0.0,3.5960426330566406,3.596066951751709,8.628652494735434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.28515625,0.0,1503.66845703125,1895.4371337890625,0.0,3769.94091796875,0.8968827724456787,1.0,0.0,3.0,1.0,0.0
17926200,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9960035681724548,0.6709275841712952,0.6054970026016235,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9262598156929016,0.539761483669281,0.5124707818031311,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8366807103157043,0.3987201750278473,0.2811610698699951,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8310616612434387,0.390127956867218,0.3725331127643585,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7047314643859863,0.2329267263412475,1.0664876699447632,284.8916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4960632324219,297.2262268066406,284.8926086425781,1.0,0.6426005363464355,0.5897510647773743,0.5897510647773743,1.0,1.0,-3.4081814289093018,1.429287672042847,1.978893756866455,0.6597453951835632,0.8503319621086121,0.8503319621086121,0.0,188.2603912353516,199.0,68097.9765625,0.0,3348.853271484375,1.0,278.257568359375,282.78228759765625,296.8741760253906,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,40029.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397246837615968,1.0,0.0,0.0,3.5960426330566406,3.596066951751709,8.628652494735434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.28515625,0.0,1503.66845703125,1895.4371337890625,0.0,3769.94091796875,0.8968827724456787,1.0,0.0,3.0,1.0,0.0
17926260,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883286952972412,0.666914165019989,0.6011388897895813,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201762080192566,0.5428828001022339,0.515379011631012,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313449621200562,0.3995876312255859,0.2817539572715759,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825894832611084,0.391114205121994,0.3734807670116424,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988921165466309,0.2326629161834716,1.0655157566070557,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.50830078125,297.2295227050781,284.9971618652344,1.0,0.6451936364173889,0.586319625377655,0.586319625377655,1.0,1.0,-3.407264709472656,1.424448847770691,1.9828159809112549,0.6549614667892456,0.9398669600486756,0.9398669600486756,0.0,193.4121551513672,202.0,67439.234375,0.0,3376.5908203125,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600036621094,293.1499938964844,293.1499938964844,278.25,34022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930401086807251,1.0,0.0,0.0,3.693020820617676,3.693044900894165,9.100322699850948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0556640625,0.0,1566.5880126953125,1895.4371337890625,0.0,3684.817138671875,0.9136383533477784,1.0,0.0,3.0,1.0,0.0
17926320,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883286952972412,0.666914165019989,0.6011388897895813,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9201762080192566,0.5428828001022339,0.515379011631012,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8313449621200562,0.3995876312255859,0.2817539572715759,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825894832611084,0.391114205121994,0.3734807670116424,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988921165466309,0.2326629161834716,1.0655157566070557,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.50830078125,297.2295227050781,284.9971618652344,1.0,0.6451936364173889,0.586319625377655,0.586319625377655,1.0,1.0,-3.407264709472656,1.424448847770691,1.9828159809112549,0.6549614667892456,0.9398669600486756,0.9398669600486756,0.0,193.4121551513672,202.0,67439.234375,0.0,3376.5908203125,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600036621094,293.1499938964844,293.1499938964844,278.25,34022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930401086807251,1.0,0.0,0.0,3.693020820617676,3.693044900894165,9.100322699850948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0556640625,0.0,1566.5880126953125,1895.4371337890625,0.0,3684.817138671875,0.9136383533477784,1.0,0.0,3.0,1.0,0.0
17926380,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815128445625304,0.6623953580856323,0.5974791646003723,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9153961539268494,0.5451263189315796,0.5178741812705994,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8269255757331848,0.3996821343898773,0.2821009755134582,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216485977172852,0.3914759159088135,0.3741658926010132,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941134929656982,0.23216313123703,1.064536690711975,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.51580810546875,297.2256164550781,284.9135437011719,1.0,0.6472789645195007,0.582888126373291,0.582888126373291,1.0,1.0,-3.405935049057007,1.419303297996521,1.986631870269776,0.6502033472061157,0.86073899269104,0.86073899269104,0.0,197.7635040283203,205.0,68040.0234375,0.0,3398.8330078125,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.3424377441406,293.1499938964844,293.1499938964844,278.54998779296875,38495.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355924725532532,1.0,0.0,0.0,3.57795524597168,3.57797908782959,8.542069735995028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.185546875,0.0,1472.7835693359375,1895.4371337890625,0.0,3732.293212890625,0.8915114998817444,1.0,0.0,3.0,1.0,0.0
17926440,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815128445625304,0.6623953580856323,0.5974791646003723,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9153961539268494,0.5451263189315796,0.5178741812705994,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8269255757331848,0.3996821343898773,0.2821009755134582,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216485977172852,0.3914759159088135,0.3741658926010132,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941134929656982,0.23216313123703,1.064536690711975,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.51580810546875,297.2256164550781,284.9135437011719,1.0,0.6472789645195007,0.582888126373291,0.582888126373291,1.0,1.0,-3.405935049057007,1.419303297996521,1.986631870269776,0.6502033472061157,0.86073899269104,0.86073899269104,0.0,197.7635040283203,205.0,68040.0234375,0.0,3398.8330078125,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.3424377441406,293.1499938964844,293.1499938964844,278.54998779296875,38495.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355924725532532,1.0,0.0,0.0,3.57795524597168,3.57797908782959,8.542069735995028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.185546875,0.0,1472.7835693359375,1895.4371337890625,0.0,3732.293212890625,0.8915114998817444,1.0,0.0,3.0,1.0,0.0
17926500,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785611033439636,0.6609660983085632,0.5958914160728455,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9136442542076112,0.5466213226318359,0.5191279649734497,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251548409461975,0.4000384509563446,0.2822609543800354,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199538588523865,0.3919167518615722,0.3744907677173614,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921524405479431,0.232090339064598,1.06402587890625,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5213928222656,297.2269592285156,285.0223388671875,1.0,0.6481859683990479,0.5811724066734314,0.5811724066734314,1.0,1.0,-3.405495405197144,1.4168094396591189,1.9886860847473145,0.6477270126342773,0.939651906490326,0.939651906490326,0.0,199.57470703125,205.0,67328.3984375,0.0,3408.36279296875,1.0,278.5000305175781,282.9256591796875,296.9121398925781,301.1552429199219,293.1499938964844,293.1499938964844,278.54998779296875,33931.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295467138290404,1.0,0.0,0.0,3.632171392440796,3.632194995880127,8.802904289950675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3408203125,0.0,1498.02001953125,1895.4371337890625,0.0,3676.9853515625,0.9013839960098268,1.0,0.0,3.0,1.0,0.0
17926560,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764402508735656,0.6596376895904541,0.59479820728302,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128491282463074,0.5482136607170105,0.5206741690635681,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8241176605224609,0.4004897177219391,0.2826108634471893,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.818968653678894,0.3924492597579956,0.3750356137752533,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6909099817276001,0.2321196049451828,1.0642808675765991,285.0047607421875,284.95001220703125,302.7539978027344,293.96441650390625,299.52801513671875,297.2294616699219,285.0033569335937,1.0,0.6491795778274536,0.5796964168548584,0.5796964168548584,1.0,1.0,-3.407421112060547,1.4156339168548584,1.9917871952056885,0.6460930109024048,0.949792206287384,0.949792206287384,0.0,200.97447204589844,208.0,67557.296875,0.0,3421.0078125,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2377014160156,293.1499938964844,293.1499938964844,278.25,33344.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275345802307128,1.0,0.0,0.0,3.697762966156006,3.697787046432495,9.123709219238664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6025390625,0.0,1566.8314208984375,1895.4371337890625,0.0,3658.522705078125,0.9139479994773864,1.0,0.0,3.0,1.0,0.0
17926620,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703488349914552,0.6553112864494324,0.5914249420166016,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096269607543944,0.5503864884376526,0.5230863094329834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207356929779053,0.4004871845245361,0.2828734815120697,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157431483268738,0.392753005027771,0.3756478726863861,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873136758804321,0.2317123711109161,1.0637130737304688,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.53533935546875,297.22515869140625,284.91070556640625,1.0,0.6509211659431458,0.5767444968223572,0.5767444968223572,1.0,1.0,-3.4066431522369385,1.4112054109573364,1.995437741279602,0.64194655418396,0.8646497130393982,0.8646497130393982,0.0,204.528549194336,211.0,68226.0390625,0.0,3439.882568359375,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4259033203125,293.1499938964844,293.1499938964844,278.54998779296875,38326.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336801171302797,1.0,0.0,0.0,3.591372013092041,3.591395854949951,8.606252208664955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1591796875,0.0,1486.0428466796875,1895.4371337890625,0.0,3714.82666015625,0.8942953944206238,1.0,0.0,3.0,1.0,0.0
17926680,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703488349914552,0.6553112864494324,0.5914249420166016,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096269607543944,0.5503864884376526,0.5230863094329834,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207356929779053,0.4004871845245361,0.2828734815120697,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157431483268738,0.392753005027771,0.3756478726863861,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873136758804321,0.2317123711109161,1.0637130737304688,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.53533935546875,297.22515869140625,284.91070556640625,1.0,0.6509211659431458,0.5767444968223572,0.5767444968223572,1.0,1.0,-3.4066431522369385,1.4112054109573364,1.995437741279602,0.64194655418396,0.8646497130393982,0.8646497130393982,0.0,204.528549194336,211.0,68226.0390625,0.0,3439.882568359375,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4259033203125,293.1499938964844,293.1499938964844,278.54998779296875,38326.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336801171302797,1.0,0.0,0.0,3.591372013092041,3.591395854949951,8.606252208664955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1591796875,0.0,1486.0428466796875,1895.4371337890625,0.0,3714.82666015625,0.8942953944206238,1.0,0.0,3.0,1.0,0.0
17926740,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9658371210098268,0.652868926525116,0.5889759063720703,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078967571258544,0.5532114505767822,0.5255888104438782,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.818536102771759,0.4011933207511902,0.2832760512828827,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136502504348755,0.3936223983764648,0.3763778507709503,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848343014717102,0.2317064255475998,1.0635322332382202,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.546142578125,297.2286376953125,285.0049743652344,1.0,0.652485728263855,0.5740286707878113,0.5740286707878113,1.0,1.0,-3.407842874526977,1.4079320430755615,1.999910831451416,0.6382991075515747,0.9528183341026306,0.9528183341026306,0.0,207.1694793701172,211.0,67698.859375,0.0,3458.0888671875,1.0,278.5401611328125,282.9105529785156,297.00018310546875,301.3039245605469,293.1499938964844,293.1499938964844,278.54998779296875,33265.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260939955711364,1.0,0.0,0.0,3.703796148300171,3.70382022857666,9.15350540253712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.865234375,0.0,1573.088134765625,1895.4371337890625,0.0,3645.287353515625,0.9152037501335144,1.0,0.0,3.0,1.0,0.0
17926800,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655099511146544,0.6526340246200562,0.5888023972511292,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9078156352043152,0.5534508228302002,0.5258345603942871,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8184014558792114,0.4012510776519775,0.2833302021026611,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135232925415039,0.3936963677406311,0.376463919878006,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846756935119629,0.2317097932100296,1.0635994672775269,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5470275878906,297.2288818359375,285.0017395019531,1.0,0.6526355743408203,0.5737925171852112,0.5737925171852112,1.0,1.0,-3.408179521560669,1.407744526863098,2.0004351139068604,0.6380408406257629,0.9534801840782166,0.9534801840782166,0.0,207.372314453125,214.0,67733.9140625,0.0,3460.060546875,1.0,278.5428161621094,282.90753173828125,297.0057983398437,301.3167724609375,293.1499938964844,293.1499938964844,278.25,33349.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260439276695251,1.0,0.0,0.0,3.7106218338012695,3.710645914077759,9.18727437237976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7734375,0.0,1581.5062255859375,1895.4371337890625,0.0,3644.827392578125,0.9167858362197876,1.0,0.0,3.0,1.0,0.0
17926860,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594469666481018,0.6483867764472961,0.5854921936988831,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051566123962402,0.5556010007858276,0.5282193422317505,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153315782546997,0.4012237191200256,0.2835683822631836,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105834126472473,0.3939794600009918,0.3770484924316406,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814761161804199,0.2313242703676223,1.0631119012832642,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5531005859375,297.2245178222656,284.9085388183594,1.0,0.6542828679084778,0.5708175301551819,0.5708175301551819,1.0,1.0,-3.4074785709381104,1.4031643867492676,2.0043141841888428,0.633745551109314,0.8664640188217163,0.8664640188217163,0.0,210.7325592041016,217.0,68393.5625,0.0,3477.985107421875,1.0,278.25732421875,282.7928161621094,297.0709533691406,301.5,293.1499938964844,293.1499938964844,278.54998779296875,38375.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323647022247314,1.0,0.0,0.0,3.603293895721436,3.6033177375793457,8.66348500494496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.255859375,0.0,1499.3726806640625,1895.4371337890625,0.0,3702.797119140625,0.8969705700874329,1.0,0.0,3.0,1.0,0.0
17926920,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594469666481018,0.6483867764472961,0.5854921936988831,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051566123962402,0.5556010007858276,0.5282193422317505,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153315782546997,0.4012237191200256,0.2835683822631836,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105834126472473,0.3939794600009918,0.3770484924316406,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814761161804199,0.2313242703676223,1.0631119012832642,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5531005859375,297.2245178222656,284.9085388183594,1.0,0.6542828679084778,0.5708175301551819,0.5708175301551819,1.0,1.0,-3.4074785709381104,1.4031643867492676,2.0043141841888428,0.633745551109314,0.8664640188217163,0.8664640188217163,0.0,210.7325592041016,217.0,68393.5625,0.0,3477.985107421875,1.0,278.25732421875,282.7928161621094,297.0709533691406,301.5,293.1499938964844,293.1499938964844,278.54998779296875,38375.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323647022247314,1.0,0.0,0.0,3.603293895721436,3.6033177375793457,8.66348500494496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.255859375,0.0,1499.3726806640625,1895.4371337890625,0.0,3702.797119140625,0.8969705700874329,1.0,0.0,3.0,1.0,0.0
17926980,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546269178390504,0.6457929611206055,0.5829355716705322,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036874175071716,0.558664083480835,0.5309559106826782,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131840825080872,0.4019824266433716,0.2840142846107483,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085318207740784,0.3949173986911773,0.377850592136383,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790953874588013,0.2313395887613296,1.0630561113357544,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.56353759765625,297.2283630371094,285.0013427734375,1.0,0.6559513211250305,0.5678425431251526,0.5678425431251526,1.0,1.0,-3.409119844436645,1.3995544910430908,2.0095653533935547,0.629691481590271,0.9557728171348572,0.9557728171348572,0.0,213.470947265625,220.0,67875.953125,0.0,3497.82080078125,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248508214950562,1.0,0.0,0.0,3.7204763889312735,3.720500469207764,9.236136975232512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7216796875,0.0,1593.1290283203125,1895.4371337890625,0.0,3633.855712890625,0.9190409183502196,1.0,0.0,3.0,1.0,0.0
17927040,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546269178390504,0.6457929611206055,0.5829355716705322,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036874175071716,0.558664083480835,0.5309559106826782,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131840825080872,0.4019824266433716,0.2840142846107483,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085318207740784,0.3949173986911773,0.377850592136383,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790953874588013,0.2313395887613296,1.0630561113357544,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.56353759765625,297.2283630371094,285.0013427734375,1.0,0.6559513211250305,0.5678425431251526,0.5678425431251526,1.0,1.0,-3.409119844436645,1.3995544910430908,2.0095653533935547,0.629691481590271,0.9557728171348572,0.9557728171348572,0.0,213.470947265625,220.0,67875.953125,0.0,3497.82080078125,1.0,278.5429077148437,282.9051513671875,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248508214950562,1.0,0.0,0.0,3.7204763889312735,3.720500469207764,9.236136975232512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.7216796875,0.0,1593.1290283203125,1895.4371337890625,0.0,3633.855712890625,0.9190409183502196,1.0,0.0,3.0,1.0,0.0
17927100,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520580172538756,0.6437591910362244,0.5815853476524353,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028914570808412,0.5597905516624451,0.5323194265365601,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120542168617249,0.4020240902900696,0.2842456400394439,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.807450532913208,0.3951095342636108,0.3782703578472137,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779063940048218,0.2312030792236328,1.063239336013794,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56640625,297.22686767578125,284.8743591308594,1.0,0.6568354964256287,0.5663550496101379,0.5663550496101379,1.0,1.0,-3.410146474838257,1.3977911472320557,2.012355327606201,0.6278029084205627,0.8677300810813904,0.8677300810813904,0.0,214.93667602539065,220.0,68791.015625,0.0,3508.78271484375,1.0,278.2962341308594,282.7616577148437,297.1239624023437,301.6212158203125,293.1499938964844,293.1499938964844,278.25,37593.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301691055297852,1.0,0.0,0.0,3.685666561126709,3.685691356658936,9.064114578904992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6796875,0.0,1585.2537841796875,1895.4371337890625,0.0,3682.691162109375,0.9122931957244872,1.0,0.0,3.0,1.0,0.0
17927160,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9485482573509216,0.6416385769844055,0.579707145690918,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013710021972656,0.5607995390892029,0.5333293676376343,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.810254693031311,0.4019478261470794,0.284247487783432,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057068586349487,0.39519202709198,0.3784271478652954,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761373281478882,0.2309680134057998,1.0626264810562134,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.5683288574219,297.2240295410156,284.9075927734375,1.0,0.6575803756713867,0.564905047416687,0.564905047416687,1.0,1.0,-3.408557653427124,1.3949270248413086,2.0136306285858154,0.6253470182418823,0.8677249550819397,0.8677249550819397,0.0,216.77207946777344,223.0,68519.9609375,0.0,3515.727294921875,1.0,278.25738525390625,282.7900390625,297.12408447265625,301.5636291503906,293.1499938964844,293.1499938964844,278.54998779296875,38440.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312520623207092,1.0,0.0,0.0,3.612006902694702,3.612030982971192,8.705434311195859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.896484375,0.0,1509.3812255859375,1895.4371337890625,0.0,3692.612548828125,0.8989517092704773,1.0,0.0,3.0,1.0,0.0
17927220,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943739116191864,0.6391279697418213,0.5772209167480469,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000795483589172,0.5638564825057983,0.5360549092292786,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.808185875415802,0.4027028679847717,0.2846881151199341,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037328720092773,0.3961250483989715,0.3792212009429931,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739242076873779,0.2309955507516861,1.0626177787780762,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5775146484375,297.2279357910156,285.0013122558594,1.0,0.6592430472373962,0.5620049834251404,0.5620049834251404,1.0,1.0,-3.410310983657837,1.39131498336792,2.018996000289917,0.6212918758392334,0.9575220942497252,0.9575220942497252,0.0,219.4837951660156,226.0,67981.859375,0.0,3535.69775390625,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923882782459259,1.0,0.0,0.0,3.72798752784729,3.7280118465423584,9.27346832213516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0400390625,0.0,1602.033203125,1895.4371337890625,0.0,3624.947021484375,0.9207597374916076,1.0,0.0,3.0,1.0,0.0
17927280,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943739116191864,0.6391279697418213,0.5772209167480469,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000795483589172,0.5638564825057983,0.5360549092292786,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.808185875415802,0.4027028679847717,0.2846881151199341,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037328720092773,0.3961250483989715,0.3792212009429931,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739242076873779,0.2309955507516861,1.0626177787780762,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5775146484375,297.2279357910156,285.0013122558594,1.0,0.6592430472373962,0.5620049834251404,0.5620049834251404,1.0,1.0,-3.410310983657837,1.39131498336792,2.018996000289917,0.6212918758392334,0.9575220942497252,0.9575220942497252,0.0,219.4837951660156,226.0,67981.859375,0.0,3535.69775390625,1.0,278.54296875,282.9032287597656,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923882782459259,1.0,0.0,0.0,3.72798752784729,3.7280118465423584,9.27346832213516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0400390625,0.0,1602.033203125,1895.4371337890625,0.0,3624.947021484375,0.9207597374916076,1.0,0.0,3.0,1.0,0.0
17927340,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376945495605468,0.6350646018981934,0.5740711092948914,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979230523109436,0.565969705581665,0.5384104251861572,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053039312362671,0.4026571214199066,0.2849148511886596,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010205626487732,0.3963880836963653,0.3797880709171295,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711465716362,0.2306330353021621,1.0622296333312988,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5808410644531,297.2235717773437,284.90679931640625,1.0,0.6608729958534241,0.5591049790382385,0.5591049790382385,1.0,1.0,-3.4098525047302246,1.3866379261016846,2.02321457862854,0.6168970465660095,0.8687200546264648,0.8687200546264648,0.0,222.7732696533203,229.0,68612.0703125,0.0,3553.782958984375,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304164052009584,1.0,0.0,0.0,3.618936777114868,3.618961095809937,8.738870747038163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.544921875,0.0,1517.094482421875,1895.4371337890625,0.0,3684.95751953125,0.9004964828491211,1.0,0.0,3.0,1.0,0.0
17927400,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376945495605468,0.6350646018981934,0.5740711092948914,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979230523109436,0.565969705581665,0.5384104251861572,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8053039312362671,0.4026571214199066,0.2849148511886596,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010205626487732,0.3963880836963653,0.3797880709171295,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711465716362,0.2306330353021621,1.0622296333312988,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5808410644531,297.2235717773437,284.90679931640625,1.0,0.6608729958534241,0.5591049790382385,0.5591049790382385,1.0,1.0,-3.4098525047302246,1.3866379261016846,2.02321457862854,0.6168970465660095,0.8687200546264648,0.8687200546264648,0.0,222.7732696533203,229.0,68612.0703125,0.0,3553.782958984375,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304164052009584,1.0,0.0,0.0,3.618936777114868,3.618961095809937,8.738870747038163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.544921875,0.0,1517.094482421875,1895.4371337890625,0.0,3684.95751953125,0.9004964828491211,1.0,0.0,3.0,1.0,0.0
17927460,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329674243927002,0.632638692855835,0.5716601014137268,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967393040657043,0.5690143704414368,0.541121244430542,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032845854759216,0.4034048020839691,0.2853485643863678,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991561889648438,0.3973131477832794,0.3805728852748871,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690701842308044,0.2306691110134124,1.0622566938400269,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5885925292969,297.2274780273437,285.0010681152344,1.0,0.6625381708145142,0.5562934875488281,0.5562934875488281,1.0,1.0,-3.4117021560668945,1.3830435276031494,2.028658390045166,0.6128513216972351,0.9585018754005432,0.9585018754005432,0.0,225.4789428710937,232.0,68043.578125,0.0,3573.974853515625,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232037663459778,1.0,0.0,0.0,3.7331016063690186,3.733125925064087,9.298928489442916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7587890625,0.0,1608.1961669921875,1895.4371337890625,0.0,3618.69482421875,0.9219376444816588,1.0,0.0,3.0,1.0,0.0
17927520,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329674243927002,0.632638692855835,0.5716601014137268,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967393040657043,0.5690143704414368,0.541121244430542,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032845854759216,0.4034048020839691,0.2853485643863678,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7991561889648438,0.3973131477832794,0.3805728852748871,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690701842308044,0.2306691110134124,1.0622566938400269,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.5885925292969,297.2274780273437,285.0010681152344,1.0,0.6625381708145142,0.5562934875488281,0.5562934875488281,1.0,1.0,-3.4117021560668945,1.3830435276031494,2.028658390045166,0.6128513216972351,0.9585018754005432,0.9585018754005432,0.0,225.4789428710937,232.0,68043.578125,0.0,3573.974853515625,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232037663459778,1.0,0.0,0.0,3.7331016063690186,3.733125925064087,9.298928489442916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7587890625,0.0,1608.1961669921875,1895.4371337890625,0.0,3618.69482421875,0.9219376444816588,1.0,0.0,3.0,1.0,0.0
17927580,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9270764589309692,0.6286711096763611,0.5685938596725464,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947118520736694,0.5711023807525635,0.5434561371803284,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005033135414124,0.4033447802066803,0.285567969083786,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.796574056148529,0.3975637853145599,0.3811294436454773,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664530038833618,0.2303144335746765,1.0619031190872192,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2230834960937,284.9061279296875,1.0,0.6641721129417419,0.5534820556640625,0.5534820556640625,1.0,1.0,-3.411339521408081,1.3783986568450928,2.0329408645629883,0.6084726452827454,0.8690411448478699,0.8690411448478699,0.0,228.7653961181641,235.0,68650.359375,0.0,3592.27392578125,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.65069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38496.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298883080482484,1.0,0.0,0.0,3.622780561447144,3.622804641723633,8.757443765716744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8544921875,0.0,1521.6361083984375,1895.4371337890625,0.0,3680.117431640625,0.9013788104057312,1.0,0.0,3.0,1.0,0.0
17927640,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9270764589309692,0.6286711096763611,0.5685938596725464,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947118520736694,0.5711023807525635,0.5434561371803284,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005033135414124,0.4033447802066803,0.285567969083786,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.796574056148529,0.3975637853145599,0.3811294436454773,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664530038833618,0.2303144335746765,1.0619031190872192,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.5903625488281,297.2230834960937,284.9061279296875,1.0,0.6641721129417419,0.5534820556640625,0.5534820556640625,1.0,1.0,-3.411339521408081,1.3783986568450928,2.0329408645629883,0.6084726452827454,0.8690411448478699,0.8690411448478699,0.0,228.7653961181641,235.0,68650.359375,0.0,3592.27392578125,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.65069580078125,293.1499938964844,293.1499938964844,278.54998779296875,38496.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298883080482484,1.0,0.0,0.0,3.622780561447144,3.622804641723633,8.757443765716744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8544921875,0.0,1521.6361083984375,1895.4371337890625,0.0,3680.117431640625,0.9013788104057312,1.0,0.0,3.0,1.0,0.0
