time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927700,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243651628494264,0.6274349689483643,0.5671747922897339,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938356041908264,0.5725545287132263,0.5446346998214722,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992250323295593,0.4036478102207184,0.2856702804565429,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953915596008301,0.3979646861553192,0.3813928663730621,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652150750160217,0.2302857190370559,1.0615544319152832,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.593017578125,297.224365234375,285.0194091796875,1.0,0.664941132068634,0.5520763397216797,0.5520763397216797,1.0,1.0,-3.41106390953064,1.376024842262268,2.035039186477661,0.6061147451400757,0.9487016797065736,0.9487016797065736,0.0,230.29136657714844,235.0,67859.0078125,0.0,3600.525634765625,1.0,278.50152587890625,282.9136657714844,297.1576232910156,301.445068359375,293.1499938964844,293.1499938964844,278.54998779296875,34111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244025349617004,1.0,0.0,0.0,3.6715025901794434,3.6715264320373535,8.994582003651885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.7822265625,0.0,1543.007080078125,1895.4371337890625,0.0,3629.731201171875,0.9104070663452148,1.0,0.0,3.0,1.0,0.0
17927760,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9225258231163024,0.6263263821601868,0.5662553310394287,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936125040054321,0.5741285085678101,0.5461468696594238,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.798572301864624,0.4040784835815429,0.2859897017478943,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7948011159896851,0.3984778523445129,0.381902813911438,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644964814186096,0.2303573042154312,1.061962008476257,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5963439941406,297.2269897460937,285.000732421875,1.0,0.6658408045768738,0.5506963133811951,0.5506963133811951,1.0,1.0,-3.413262367248535,1.3747296333312988,2.0385327339172363,0.6043317914009094,0.9586161971092224,0.9586161971092224,0.0,231.4734802246093,238.0,68050.640625,0.0,3612.68505859375,1.0,278.5429077148437,282.8993530273437,297.1728515625,301.51336669921875,293.1499938964844,293.1499938964844,278.25,33493.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228692650794984,1.0,0.0,0.0,3.7350664138793945,3.735090732574463,9.3087191999075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.462890625,0.0,1610.6915283203125,1895.4371337890625,0.0,3615.61376953125,0.9224681854248048,1.0,0.0,3.0,1.0,0.0
17927820,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169324636459352,0.6224561929702759,0.5632737278938293,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916990756988525,0.5761896967887878,0.5484587550163269,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959099411964417,0.4040032923221588,0.2862003147602081,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923384308815002,0.3987161517143249,0.3824483156204223,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620275378227234,0.2300100475549698,1.0616388320922852,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5962829589844,297.2225341796875,284.9055480957031,1.0,0.6674782633781433,0.5479363799095154,0.5479363799095154,1.0,1.0,-3.412986516952514,1.3700636625289917,2.0429229736328125,0.599900484085083,0.8685979247093201,0.8685979247093201,0.0,234.7582550048828,241.0,68624.875,0.0,3631.187255859375,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.66778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38544.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297198057174684,1.0,0.0,0.0,3.623088121414185,3.623112440109253,8.758930789554142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.162109375,0.0,1522.332275390625,1895.4371337890625,0.0,3678.572509765625,0.9014822244644164,1.0,0.0,3.0,1.0,0.0
17927880,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169324636459352,0.6224561929702759,0.5632737278938293,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916990756988525,0.5761896967887878,0.5484587550163269,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7959099411964417,0.4040032923221588,0.2862003147602081,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923384308815002,0.3987161517143249,0.3824483156204223,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620275378227234,0.2300100475549698,1.0616388320922852,284.904296875,284.95001220703125,303.1261291503906,294.1970520019531,299.5962829589844,297.2225341796875,284.9055480957031,1.0,0.6674782633781433,0.5479363799095154,0.5479363799095154,1.0,1.0,-3.412986516952514,1.3700636625289917,2.0429229736328125,0.599900484085083,0.8685979247093201,0.8685979247093201,0.0,234.7582550048828,241.0,68624.875,0.0,3631.187255859375,1.0,278.25714111328125,282.7829284667969,297.2138977050781,301.66778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38544.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297198057174684,1.0,0.0,0.0,3.623088121414185,3.623112440109253,8.758930789554142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.162109375,0.0,1522.332275390625,1895.4371337890625,0.0,3678.572509765625,0.9014822244644164,1.0,0.0,3.0,1.0,0.0
17927940,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.912686824798584,0.6201933026313782,0.561011552810669,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906792998313904,0.579195499420166,0.5511297583580017,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940663695335388,0.4047240018844604,0.2866121530532837,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906543612480164,0.3996193408966064,0.3832116425037384,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601858735084534,0.2300596684217453,1.0617307424545288,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.600341796875,297.2264099121094,284.9993896484375,1.0,0.6691502332687378,0.5451764464378357,0.5451764464378357,1.0,1.0,-3.4149932861328125,1.3663296699523926,2.04866361618042,0.5956571698188782,0.9572176933288574,0.9572176933288574,0.0,237.4657287597656,244.0,67992.53125,0.0,3651.828857421875,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33547.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229053854942322,1.0,0.0,0.0,3.734263181686402,3.7342875003814697,9.304715717917134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5107421875,0.0,1610.1817626953125,1895.4371337890625,0.0,3615.94677734375,0.922252118587494,1.0,0.0,3.0,1.0,0.0
17928000,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.912686824798584,0.6201933026313782,0.561011552810669,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906792998313904,0.579195499420166,0.5511297583580017,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940663695335388,0.4047240018844604,0.2866121530532837,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906543612480164,0.3996193408966064,0.3832116425037384,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601858735084534,0.2300596684217453,1.0617307424545288,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.600341796875,297.2264099121094,284.9993896484375,1.0,0.6691502332687378,0.5451764464378357,0.5451764464378357,1.0,1.0,-3.4149932861328125,1.3663296699523926,2.04866361618042,0.5956571698188782,0.9572176933288574,0.9572176933288574,0.0,237.4657287597656,244.0,67992.53125,0.0,3651.828857421875,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33547.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229053854942322,1.0,0.0,0.0,3.734263181686402,3.7342875003814697,9.304715717917134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5107421875,0.0,1610.1817626953125,1895.4371337890625,0.0,3615.94677734375,0.922252118587494,1.0,0.0,3.0,1.0,0.0
17928060,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041538834571838,0.6144546866416931,0.5568128824234009,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8855760097503662,0.5791125893592834,0.5519589781761169,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882720232009888,0.4025302827358246,0.2857348918914795,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850337624549866,0.3976632356643677,0.3822412490844726,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544427275657654,0.2273961156606674,1.0538674592971802,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5854797363281,297.2013244628906,284.89520263671875,1.0,0.6698317527770996,0.5424544215202332,0.5424544215202332,1.0,1.0,-3.399291515350342,1.354983925819397,2.0443077087402344,0.5882248282432556,0.8575838804244995,0.8575838804244995,0.0,242.79244995117188,247.0,68192.8125,0.0,3645.117919921875,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6481018066406,293.1499938964844,293.1499938964844,278.54998779296875,39135.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295724034309388,1.0,0.0,0.0,3.6040053367614746,3.604029655456543,8.666907547194569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6240234375,0.0,1505.7645263671875,1895.4371337890625,0.0,3677.221435546875,0.8975297808647156,1.0,0.0,3.0,1.0,0.0
17928120,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041538834571838,0.6144546866416931,0.5568128824234009,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8855760097503662,0.5791125893592834,0.5519589781761169,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882720232009888,0.4025302827358246,0.2857348918914795,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850337624549866,0.3976632356643677,0.3822412490844726,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544427275657654,0.2273961156606674,1.0538674592971802,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5854797363281,297.2013244628906,284.89520263671875,1.0,0.6698317527770996,0.5424544215202332,0.5424544215202332,1.0,1.0,-3.399291515350342,1.354983925819397,2.0443077087402344,0.5882248282432556,0.8575838804244995,0.8575838804244995,0.0,242.79244995117188,247.0,68192.8125,0.0,3645.117919921875,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6481018066406,293.1499938964844,293.1499938964844,278.54998779296875,39135.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295724034309388,1.0,0.0,0.0,3.6040053367614746,3.604029655456543,8.666907547194569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6240234375,0.0,1505.7645263671875,1895.4371337890625,0.0,3677.221435546875,0.8975297808647156,1.0,0.0,3.0,1.0,0.0
17928180,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.898852527141571,0.611325740814209,0.5536807179450989,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829091787338257,0.5809285640716553,0.553398609161377,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847639918327332,0.4021454155445099,0.2852818369865417,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815925478935242,0.3973113596439361,0.3816995024681091,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504941582679749,0.2259986996650695,1.0468745231628418,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5825500488281,297.1960754394531,284.9857482910156,1.0,0.6701416373252869,0.5397323966026306,0.5397323966026306,1.0,1.0,-3.3876326084136963,1.3453879356384275,2.042244672775269,0.5810633301734924,0.9353277683258056,0.9353277683258056,0.0,246.1323699951172,250.0,67222.234375,0.0,3636.62548828125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.465576171875,293.1499938964844,293.1499938964844,278.25,34191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92167991399765,1.0,0.0,0.0,3.692847728729248,3.692871809005737,9.099469480133848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.220703125,0.0,1567.673095703125,1895.4371337890625,0.0,3604.6533203125,0.9136135578155518,1.0,0.0,3.0,1.0,0.0
17928240,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.898852527141571,0.611325740814209,0.5536807179450989,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829091787338257,0.5809285640716553,0.553398609161377,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847639918327332,0.4021454155445099,0.2852818369865417,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815925478935242,0.3973113596439361,0.3816995024681091,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504941582679749,0.2259986996650695,1.0468745231628418,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5825500488281,297.1960754394531,284.9857482910156,1.0,0.6701416373252869,0.5397323966026306,0.5397323966026306,1.0,1.0,-3.3876326084136963,1.3453879356384275,2.042244672775269,0.5810633301734924,0.9353277683258056,0.9353277683258056,0.0,246.1323699951172,250.0,67222.234375,0.0,3636.62548828125,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.465576171875,293.1499938964844,293.1499938964844,278.25,34191.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92167991399765,1.0,0.0,0.0,3.692847728729248,3.692871809005737,9.099469480133848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.220703125,0.0,1567.673095703125,1895.4371337890625,0.0,3604.6533203125,0.9136135578155518,1.0,0.0,3.0,1.0,0.0
17928300,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966596722602844,0.6092504858970642,0.5522173643112183,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.882053017616272,0.5816042423248291,0.5542941689491272,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.783505380153656,0.4018174707889557,0.2852158844470978,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803657650947571,0.3970564305782318,0.3816449046134949,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490597128868103,0.2253715097904205,1.0445733070373535,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.58038330078125,297.1923522949219,284.864990234375,1.0,0.6704052090644836,0.5383713841438293,0.5383713841438293,1.0,1.0,-3.3840410709381104,1.3415080308914185,2.0425329208374023,0.5780500173568726,0.8463295698165894,0.8463295698165894,0.0,247.51022338867188,250.0,67855.2578125,0.0,3636.02734375,1.0,278.2969665527344,282.75860595703125,297.209228515625,301.6658020019531,293.1499938964844,293.1499938964844,278.25,38809.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266030788421632,1.0,0.0,0.0,3.636264801025391,3.636289119720459,8.822756285553623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.58203125,0.0,1538.8858642578125,1895.4371337890625,0.0,3649.966064453125,0.9019271731376648,1.0,0.0,3.0,1.0,0.0
17928360,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940010070800781,0.6072036027908325,0.5503557324409485,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808147311210632,0.5822721123695374,0.554928719997406,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818916440010071,0.4014795124530792,0.2849970459938049,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788170576095581,0.396799087524414,0.3814295530319214,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474103927612305,0.2247605770826339,1.0420128107070925,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.57867431640625,297.18853759765625,284.90460205078125,1.0,0.6706054210662842,0.537234902381897,0.537234902381897,1.0,1.0,-3.3789632320404053,1.337355136871338,2.0416080951690674,0.5750471353530884,0.8502179980278015,0.8502179980278015,0.0,249.11431884765625,253.0,67430.09375,0.0,3633.19189453125,1.0,278.2578125,282.79449462890625,297.19158935546875,301.5766906738281,293.1499938964844,293.1499938964844,278.54998779296875,39078.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272624254226683,1.0,0.0,0.0,3.5518009662628174,3.5518245697021484,8.417644039582228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.140625,0.0,1449.0538330078125,1895.4371337890625,0.0,3656.02294921875,0.8861458897590637,1.0,0.0,3.0,1.0,0.0
17928420,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890543520450592,0.6047148704528809,0.5479202270507812,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799110651016235,0.5847118496894836,0.5570628046989441,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801631093025208,0.4017656743526459,0.2851017117500305,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771482467651367,0.397133320569992,0.3816379010677337,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6453552842140198,0.2241699993610382,1.0390372276306152,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819702148437,297.1915588378906,284.99127197265625,1.0,0.6713610887527466,0.534961998462677,0.534961998462677,1.0,1.0,-3.3753883838653564,1.33187735080719,2.043511152267456,0.5702813863754272,0.9295574426651,0.9295574426651,0.0,251.35923767089844,256.0,66669.6875,0.0,3637.652587890625,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088439941406,293.1499938964844,293.1499938964844,278.25,33902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196564555168152,1.0,0.0,0.0,3.654604434967041,3.654628038406372,8.91197657892917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.865234375,0.0,1522.5845947265625,1895.4371337890625,0.0,3585.98779296875,0.9048264622688292,1.0,0.0,3.0,1.0,0.0
17928480,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890543520450592,0.6047148704528809,0.5479202270507812,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799110651016235,0.5847118496894836,0.5570628046989441,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801631093025208,0.4017656743526459,0.2851017117500305,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771482467651367,0.397133320569992,0.3816379010677337,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6453552842140198,0.2241699993610382,1.0390372276306152,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819702148437,297.1915588378906,284.99127197265625,1.0,0.6713610887527466,0.534961998462677,0.534961998462677,1.0,1.0,-3.3753883838653564,1.33187735080719,2.043511152267456,0.5702813863754272,0.9295574426651,0.9295574426651,0.0,251.35923767089844,256.0,66669.6875,0.0,3637.652587890625,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088439941406,293.1499938964844,293.1499938964844,278.25,33902.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196564555168152,1.0,0.0,0.0,3.654604434967041,3.654628038406372,8.91197657892917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.865234375,0.0,1522.5845947265625,1895.4371337890625,0.0,3585.98779296875,0.9048264622688292,1.0,0.0,3.0,1.0,0.0
17928540,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862236738204956,0.600892186164856,0.5449008345603943,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.878290057182312,0.5862948894500732,0.5588719248771667,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778159976005554,0.4013767838478088,0.2850494384765625,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749122977256775,0.3969156444072723,0.3817039728164673,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.642998218536377,0.2233459949493408,1.0363359451293943,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5805969238281,297.1874084472656,284.90887451171875,1.0,0.6722654104232788,0.532689094543457,0.532689094543457,1.0,1.0,-3.3707077503204346,1.32586932182312,2.0448384284973145,0.5654358863830566,0.8475322723388672,0.8475322723388672,0.0,254.2520294189453,259.0,66979.921875,0.0,3643.1767578125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5254821777344,293.1499938964844,293.1499938964844,278.54998779296875,38787.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259910583496094,1.0,0.0,0.0,3.523789644241333,3.523812770843506,8.285394983431615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5634765625,0.0,1417.36865234375,1895.4371337890625,0.0,3644.34130859375,0.8797361254692078,1.0,0.0,3.0,1.0,0.0
17928600,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862236738204956,0.600892186164856,0.5449008345603943,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.878290057182312,0.5862948894500732,0.5588719248771667,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778159976005554,0.4013767838478088,0.2850494384765625,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749122977256775,0.3969156444072723,0.3817039728164673,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.642998218536377,0.2233459949493408,1.0363359451293943,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.5805969238281,297.1874084472656,284.90887451171875,1.0,0.6722654104232788,0.532689094543457,0.532689094543457,1.0,1.0,-3.3707077503204346,1.32586932182312,2.0448384284973145,0.5654358863830566,0.8475322723388672,0.8475322723388672,0.0,254.2520294189453,259.0,66979.921875,0.0,3643.1767578125,1.0,278.25787353515625,282.8006286621094,297.16973876953125,301.5254821777344,293.1499938964844,293.1499938964844,278.54998779296875,38787.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259910583496094,1.0,0.0,0.0,3.523789644241333,3.523812770843506,8.285394983431615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5634765625,0.0,1417.36865234375,1895.4371337890625,0.0,3644.34130859375,0.8797361254692078,1.0,0.0,3.0,1.0,0.0
17928660,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828590512275696,0.5985426306724548,0.5426197648048401,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774136304855347,0.5888080596923828,0.5611095428466797,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761790752410889,0.4017784297466278,0.2852589190006256,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733369469642639,0.3973620235919952,0.3820560872554779,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411921977996826,0.2229571193456649,1.0344812870025637,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5840148925781,297.191650390625,284.9913330078125,1.0,0.6733517050743103,0.5303238034248352,0.5303238034248352,1.0,1.0,-3.369091987609864,1.3209741115570068,2.0481178760528564,0.5608323216438293,0.9250583052635192,0.9250583052635192,0.0,256.6912841796875,262.0,66272.03125,0.0,3653.395263671875,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.35693359375,293.1499938964844,293.1499938964844,278.25,33780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189174175262452,1.0,0.0,0.0,3.631669998168945,3.631693363189697,8.800473665360187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5302734375,0.0,1496.350341796875,1895.4371337890625,0.0,3579.1640625,0.8995704054832458,1.0,0.0,3.0,1.0,0.0
17928720,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828590512275696,0.5985426306724548,0.5426197648048401,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774136304855347,0.5888080596923828,0.5611095428466797,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761790752410889,0.4017784297466278,0.2852589190006256,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733369469642639,0.3973620235919952,0.3820560872554779,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411921977996826,0.2229571193456649,1.0344812870025637,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5840148925781,297.191650390625,284.9913330078125,1.0,0.6733517050743103,0.5303238034248352,0.5303238034248352,1.0,1.0,-3.369091987609864,1.3209741115570068,2.0481178760528564,0.5608323216438293,0.9250583052635192,0.9250583052635192,0.0,256.6912841796875,262.0,66272.03125,0.0,3653.395263671875,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.35693359375,293.1499938964844,293.1499938964844,278.25,33780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189174175262452,1.0,0.0,0.0,3.631669998168945,3.631693363189697,8.800473665360187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5302734375,0.0,1496.350341796875,1895.4371337890625,0.0,3579.1640625,0.8995704054832458,1.0,0.0,3.0,1.0,0.0
17928780,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786086440086365,0.594854474067688,0.5397219657897949,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757665753364563,0.5904113054275513,0.5629497170448303,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738713622093201,0.4014667868614197,0.2852669954299927,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.771127462387085,0.3971953690052032,0.382184624671936,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389691233634949,0.222244307398796,1.0323784351348877,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5822448730469,297.18798828125,284.9096374511719,1.0,0.6744809150695801,0.5279584527015686,0.5279584527015686,1.0,1.0,-3.3654625415802,1.315158486366272,2.0503041744232178,0.5559452176094055,0.8440613746643066,0.8440613746643066,0.0,259.78521728515625,265.0,66584.7734375,0.0,3662.543701171875,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.46881103515625,293.1499938964844,293.1499938964844,278.54998779296875,38720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256044626235962,1.0,0.0,0.0,3.5020840167999268,3.5021071434021,8.183637874026317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5068359375,0.0,1394.2764892578125,1895.4371337890625,0.0,3640.786865234375,0.8748799562454224,1.0,0.0,3.0,1.0,0.0
17928840,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786086440086365,0.594854474067688,0.5397219657897949,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757665753364563,0.5904113054275513,0.5629497170448303,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738713622093201,0.4014667868614197,0.2852669954299927,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.771127462387085,0.3971953690052032,0.382184624671936,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389691233634949,0.222244307398796,1.0323784351348877,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5822448730469,297.18798828125,284.9096374511719,1.0,0.6744809150695801,0.5279584527015686,0.5279584527015686,1.0,1.0,-3.3654625415802,1.315158486366272,2.0503041744232178,0.5559452176094055,0.8440613746643066,0.8440613746643066,0.0,259.78521728515625,265.0,66584.7734375,0.0,3662.543701171875,1.0,278.258056640625,282.8022155761719,297.1373291015625,301.46881103515625,293.1499938964844,293.1499938964844,278.54998779296875,38720.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256044626235962,1.0,0.0,0.0,3.5020840167999268,3.5021071434021,8.183637874026317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5068359375,0.0,1394.2764892578125,1895.4371337890625,0.0,3640.786865234375,0.8748799562454224,1.0,0.0,3.0,1.0,0.0
17928900,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766838908195496,0.5936941504478455,0.538417398929596,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750784397125244,0.5916272401809692,0.5639184713363647,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728425860404968,0.4016526639461517,0.285297155380249,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701332569122314,0.3973883390426636,0.3822638690471649,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379319429397583,0.2220415025949478,1.031283259391785,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.58349609375,297.189697265625,285.0121765136719,1.0,0.6750363111495972,0.5267757773399353,0.5267757773399353,1.0,1.0,-3.363866806030273,1.3123387098312378,2.051527976989746,0.5534198880195618,0.9166967272758484,0.9166967272758484,0.0,261.2191162109375,265.0,65804.5546875,0.0,3666.992919921875,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.249267578125,293.1499938964844,293.1499938964844,278.54998779296875,34068.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201453924179076,1.0,0.0,0.0,3.553842306137085,3.5538649559021,8.427321631643281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.4228515625,0.0,1414.7275390625,1895.4371337890625,0.0,3590.5,0.8840150237083435,1.0,0.0,3.0,1.0,0.0
17928960,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.875296950340271,0.5926031470298767,0.5375326871871948,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748480081558228,0.5929214954376221,0.5651898980140686,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7722581624984741,0.4019299745559692,0.2855224609375,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695526480674744,0.3976625204086303,0.3825643956661224,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372372508049011,0.2219186425209045,1.030869722366333,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5853881835937,297.1923828125,284.9892578125,1.0,0.6757171154022217,0.5256106853485107,0.5256106853485107,1.0,1.0,-3.364465475082397,1.3104530572891235,2.0540122985839844,0.5513896346092224,0.9196600317955016,0.9196600317955016,0.0,262.38348388671875,268.0,65896.2421875,0.0,3675.125,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.2960510253906,293.1499938964844,293.1499938964844,278.25,33681.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186621904373168,1.0,0.0,0.0,3.6132493019104,3.613272428512573,8.711423333807033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.1259765625,0.0,1475.49169921875,1895.4371337890625,0.0,3576.80712890625,0.8951235413551331,1.0,0.0,3.0,1.0,0.0
17929020,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711981773376465,0.5890370011329651,0.5347468852996826,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732341527938843,0.5945180058479309,0.5670298933982849,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700496315956116,0.4016915261745453,0.2855828404426574,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7674092650413513,0.3975143730640411,0.3827150464057922,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351218819618225,0.2212559282779693,1.0290169715881348,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5833740234375,297.1888427734375,284.910400390625,1.0,0.6769506335258484,0.5232804417610168,0.5232804417610168,1.0,1.0,-3.361361026763916,1.3048322200775146,2.0565285682678223,0.5465748310089111,0.8403170108795166,0.8403170108795166,0.0,265.5664978027344,271.0,66188.7890625,0.0,3685.998779296875,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4034118652344,293.1499938964844,293.1499938964844,278.54998779296875,38700.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255139827728271,1.0,0.0,0.0,3.480621099472046,3.48064398765564,8.083637226263818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.609375,0.0,1372.03271484375,1895.4371337890625,0.0,3639.955078125,0.8701220750808716,1.0,0.0,3.0,1.0,0.0
17929080,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8711981773376465,0.5890370011329651,0.5347468852996826,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732341527938843,0.5945180058479309,0.5670298933982849,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700496315956116,0.4016915261745453,0.2855828404426574,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7674092650413513,0.3975143730640411,0.3827150464057922,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351218819618225,0.2212559282779693,1.0290169715881348,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5833740234375,297.1888427734375,284.910400390625,1.0,0.6769506335258484,0.5232804417610168,0.5232804417610168,1.0,1.0,-3.361361026763916,1.3048322200775146,2.0565285682678223,0.5465748310089111,0.8403170108795166,0.8403170108795166,0.0,265.5664978027344,271.0,66188.7890625,0.0,3685.998779296875,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.4034118652344,293.1499938964844,293.1499938964844,278.54998779296875,38700.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255139827728271,1.0,0.0,0.0,3.480621099472046,3.48064398765564,8.083637226263818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.609375,0.0,1372.03271484375,1895.4371337890625,0.0,3639.955078125,0.8701220750808716,1.0,0.0,3.0,1.0,0.0
17929140,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680254220962524,0.5868715047836304,0.5326545834541321,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872346043586731,0.5970103740692139,0.5692665576934814,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685351371765137,0.4022247493267059,0.2858940660953522,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7658941745758057,0.3979887366294861,0.3831119537353515,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334792971611023,0.220965951681137,1.0277084112167358,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.586181640625,297.1932373046875,284.98895263671875,1.0,0.6782640218734741,0.5209502577781677,0.5209502577781677,1.0,1.0,-3.360805034637451,1.300250768661499,2.060554265975952,0.54204261302948,0.9143900275230408,0.9143900275230408,0.0,268.2231750488281,274.0,65503.03515625,0.0,3699.94873046875,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2282409667969,293.1499938964844,293.1499938964844,278.25,33771.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186810851097108,1.0,0.0,0.0,3.590355157852173,3.5903780460357666,8.601379590800207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.89453125,0.0,1451.4195556640625,1895.4371337890625,0.0,3576.98193359375,0.8902813792228699,1.0,0.0,3.0,1.0,0.0
17929200,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680254220962524,0.5868715047836304,0.5326545834541321,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.872346043586731,0.5970103740692139,0.5692665576934814,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685351371765137,0.4022247493267059,0.2858940660953522,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7658941745758057,0.3979887366294861,0.3831119537353515,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334792971611023,0.220965951681137,1.0277084112167358,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.586181640625,297.1932373046875,284.98895263671875,1.0,0.6782640218734741,0.5209502577781677,0.5209502577781677,1.0,1.0,-3.360805034637451,1.300250768661499,2.060554265975952,0.54204261302948,0.9143900275230408,0.9143900275230408,0.0,268.2231750488281,274.0,65503.03515625,0.0,3699.94873046875,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2282409667969,293.1499938964844,293.1499938964844,278.25,33771.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186810851097108,1.0,0.0,0.0,3.590355157852173,3.5903780460357666,8.601379590800207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.89453125,0.0,1451.4195556640625,1895.4371337890625,0.0,3576.98193359375,0.8902813792228699,1.0,0.0,3.0,1.0,0.0
17929260,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641018271446228,0.583428680896759,0.5299578309059143,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707852363586426,0.5985972285270691,0.571086049079895,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.766451895236969,0.4020758271217346,0.2860076129436493,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638324499130249,0.3978558480739593,0.3832688331604004,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314612627029419,0.220340609550476,1.0260032415390017,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5839233398437,297.1898193359375,284.9100952148437,1.0,0.679553747177124,0.5186591744422913,0.5186591744422913,1.0,1.0,-3.3580315113067627,1.2947512865066528,2.0632801055908203,0.5372613668441772,0.8359829783439636,0.8359829783439636,0.0,271.44482421875,277.0,65796.8515625,0.0,3711.79931640625,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.33221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38651.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255450963974,1.0,0.0,0.0,3.460535764694214,3.4605584144592285,7.990610697561351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.31640625,0.0,1351.227783203125,1895.4371337890625,0.0,3640.240966796875,0.8655003905296326,1.0,0.0,3.0,1.0,0.0
17929320,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641018271446228,0.583428680896759,0.5299578309059143,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707852363586426,0.5985972285270691,0.571086049079895,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.766451895236969,0.4020758271217346,0.2860076129436493,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638324499130249,0.3978558480739593,0.3832688331604004,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314612627029419,0.220340609550476,1.0260032415390017,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5839233398437,297.1898193359375,284.9100952148437,1.0,0.679553747177124,0.5186591744422913,0.5186591744422913,1.0,1.0,-3.3580315113067627,1.2947512865066528,2.0632801055908203,0.5372613668441772,0.8359829783439636,0.8359829783439636,0.0,271.44482421875,277.0,65796.8515625,0.0,3711.79931640625,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.33221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38651.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255450963974,1.0,0.0,0.0,3.460535764694214,3.4605584144592285,7.990610697561351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.31640625,0.0,1351.227783203125,1895.4371337890625,0.0,3640.240966796875,0.8655003905296326,1.0,0.0,3.0,1.0,0.0
17929380,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610863089561462,0.5813471078872681,0.5279523730278015,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699436187744141,0.601067841053009,0.5733091235160828,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650588750839233,0.4026943445205688,0.2863813638687134,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623902559280396,0.3983350396156311,0.3836756944656372,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299030184745789,0.2200791835784912,1.0248432159423828,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58642578125,297.1941833496094,284.9882202148437,1.0,0.6809160709381104,0.5163680911064148,0.5163680911064148,1.0,1.0,-3.357829570770264,1.290297269821167,2.0675323009490967,0.5327728986740112,0.9092568159103394,0.9092568159103394,0.0,274.1246643066406,280.0,65113.15234375,0.0,3726.71337890625,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548767089844,293.1499938964844,293.1499938964844,278.25,33777.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187437891960144,1.0,0.0,0.0,3.569433689117432,3.5694565773010254,8.501428965246305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5205078125,0.0,1429.1038818359375,1895.4371337890625,0.0,3577.560546875,0.8856054544448853,1.0,0.0,3.0,1.0,0.0
17929440,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8610863089561462,0.5813471078872681,0.5279523730278015,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699436187744141,0.601067841053009,0.5733091235160828,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650588750839233,0.4026943445205688,0.2863813638687134,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623902559280396,0.3983350396156311,0.3836756944656372,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299030184745789,0.2200791835784912,1.0248432159423828,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58642578125,297.1941833496094,284.9882202148437,1.0,0.6809160709381104,0.5163680911064148,0.5163680911064148,1.0,1.0,-3.357829570770264,1.290297269821167,2.0675323009490967,0.5327728986740112,0.9092568159103394,0.9092568159103394,0.0,274.1246643066406,280.0,65113.15234375,0.0,3726.71337890625,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548767089844,293.1499938964844,293.1499938964844,278.25,33777.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187437891960144,1.0,0.0,0.0,3.569433689117432,3.5694565773010254,8.501428965246305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5205078125,0.0,1429.1038818359375,1895.4371337890625,0.0,3577.560546875,0.8856054544448853,1.0,0.0,3.0,1.0,0.0
17929500,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594527244567871,0.5796756148338318,0.5268496870994568,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694111704826355,0.6018741726875305,0.5743680000305176,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642874121665955,0.4026896357536316,0.2865635454654693,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615934610366821,0.3983005583286285,0.3838699460029602,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290915608406067,0.2198102623224258,1.0243792533874512,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5853576660156,297.1928100585937,284.8744201660156,1.0,0.6816362738609314,0.5152225494384766,0.5152225494384766,1.0,1.0,-3.357677936553955,1.2880194187164309,2.0696582794189453,0.5306040048599243,0.8257856369018555,0.8257856369018555,0.0,275.59893798828125,280.0,65713.5,0.0,3734.8076171875,1.0,278.30035400390625,282.7730407714844,297.02593994140625,301.34637451171875,293.1499938964844,293.1499938964844,278.25,38785.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243710041046144,1.0,0.0,0.0,3.511616945266724,3.5116400718688965,8.228251999753411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.783203125,0.0,1404.6417236328125,1895.4371337890625,0.0,3629.44091796875,0.8740853071212769,1.0,0.0,3.0,1.0,0.0
