time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929560,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.857359766960144,0.5780170559883118,0.5253495573997498,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684551119804382,0.6026378273963928,0.5751102566719055,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631263136863708,0.4026466906070709,0.2865615487098694,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604263424873352,0.3982135951519012,0.3838407695293426,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6279800534248352,0.2194860726594925,1.0232725143432615,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5838928222656,297.1907958984375,284.912353515625,1.0,0.6822474002838135,0.5141142010688782,0.5141142010688782,1.0,1.0,-3.355398416519165,1.284922480583191,2.070476055145264,0.5280306935310364,0.833038866519928,0.833038866519928,0.0,277.3553771972656,283.0,65389.59375,0.0,3739.404541015625,1.0,278.2587890625,282.8053894042969,297.0001220703125,301.2561340332031,293.1499938964844,293.1499938964844,278.54998779296875,38666.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256483912467957,1.0,0.0,0.0,3.4377150535583496,3.437737464904785,7.885568606980087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.9365234375,0.0,1328.357421875,1895.4371337890625,0.0,3641.19091796875,0.8606374859809875,1.0,0.0,3.0,1.0,0.0
17929620,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544983863830566,0.5760169625282288,0.5234225392341614,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676591515541077,0.6050839424133301,0.5773130059242249,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618604898452759,0.4033640027046203,0.2870049774646759,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590556740760803,0.3986965417861938,0.3842537105083465,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264935731887817,0.2192504256963729,1.0222389698028564,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862731933594,297.1951599121094,284.9872741699219,1.0,0.6836482286453247,0.5118975043296814,0.5118975043296814,1.0,1.0,-3.355509757995605,1.2806512117385864,2.0748586654663086,0.5236482620239258,0.9041895270347596,0.9041895270347596,0.0,280.0478210449219,286.0,64732.31640625,0.0,3755.1318359375,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.07891845703125,293.1499938964844,293.1499938964844,278.25,33773.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188508987426758,1.0,0.0,0.0,3.549170732498169,3.549193382263184,8.405181119996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.6962890625,0.0,1407.661865234375,1895.4371337890625,0.0,3578.5498046875,0.8810497522354126,1.0,0.0,3.0,1.0,0.0
17929680,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8544983863830566,0.5760169625282288,0.5234225392341614,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676591515541077,0.6050839424133301,0.5773130059242249,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618604898452759,0.4033640027046203,0.2870049774646759,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590556740760803,0.3986965417861938,0.3842537105083465,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264935731887817,0.2192504256963729,1.0222389698028564,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862731933594,297.1951599121094,284.9872741699219,1.0,0.6836482286453247,0.5118975043296814,0.5118975043296814,1.0,1.0,-3.355509757995605,1.2806512117385864,2.0748586654663086,0.5236482620239258,0.9041895270347596,0.9041895270347596,0.0,280.0478210449219,286.0,64732.31640625,0.0,3755.1318359375,1.0,278.5407409667969,282.9005432128906,296.93975830078125,301.07891845703125,293.1499938964844,293.1499938964844,278.25,33773.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188508987426758,1.0,0.0,0.0,3.549170732498169,3.549193382263184,8.405181119996996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.6962890625,0.0,1407.661865234375,1895.4371337890625,0.0,3578.5498046875,0.8810497522354126,1.0,0.0,3.0,1.0,0.0
17929740,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509557843208313,0.5727976560592651,0.5209029316902161,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866234302520752,0.606635332107544,0.5790876746177673,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600752115249634,0.4034291505813598,0.2872564196586609,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571809887886047,0.3985857665538788,0.3844220340251922,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246455311775208,0.2186870127916336,1.0207806825637815,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5835266113281,297.1918334960937,284.9117736816406,1.0,0.6850134134292603,0.5096808671951294,0.5096808671951294,1.0,1.0,-3.353371381759644,1.2753912210464478,2.0779800415039062,0.5189436674118042,0.8291806578636169,0.8291806578636169,0.0,283.2844543457031,289.0,65024.0703125,0.0,3768.531982421875,1.0,278.2592468261719,282.804443359375,296.94775390625,301.1794128417969,293.1499938964844,293.1499938964844,278.54998779296875,38500.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257628321647644,1.0,0.0,0.0,3.420144557952881,3.4201667308807373,7.805167001606605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2744140625,0.0,1309.693115234375,1895.4371337890625,0.0,3642.2431640625,0.8564866781234741,1.0,0.0,3.0,1.0,0.0
17929800,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509557843208313,0.5727976560592651,0.5209029316902161,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866234302520752,0.606635332107544,0.5790876746177673,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600752115249634,0.4034291505813598,0.2872564196586609,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571809887886047,0.3985857665538788,0.3844220340251922,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246455311775208,0.2186870127916336,1.0207806825637815,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5835266113281,297.1918334960937,284.9117736816406,1.0,0.6850134134292603,0.5096808671951294,0.5096808671951294,1.0,1.0,-3.353371381759644,1.2753912210464478,2.0779800415039062,0.5189436674118042,0.8291806578636169,0.8291806578636169,0.0,283.2844543457031,289.0,65024.0703125,0.0,3768.531982421875,1.0,278.2592468261719,282.804443359375,296.94775390625,301.1794128417969,293.1499938964844,293.1499938964844,278.54998779296875,38500.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257628321647644,1.0,0.0,0.0,3.420144557952881,3.4201667308807373,7.805167001606605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2744140625,0.0,1309.693115234375,1895.4371337890625,0.0,3642.2431640625,0.8564866781234741,1.0,0.0,3.0,1.0,0.0
17929860,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482484221458435,0.5708719491958618,0.5190569162368774,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654870986938477,0.6090511083602905,0.5812707543373108,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589430809020996,0.4042521715164184,0.2877782881259918,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.755883514881134,0.3990694880485534,0.3848419785499573,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232214570045471,0.2184739857912063,1.0198676586151123,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5857849121094,297.1961669921875,284.9867553710937,1.0,0.686448335647583,0.507543683052063,0.507543683052063,1.0,1.0,-3.353804588317871,1.271317720413208,2.082486867904663,0.5146835446357727,0.8995714783668518,0.8995714783668518,0.0,285.98065185546875,277.0,64360.578125,0.0,3785.04931640625,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.0021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33776.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189634323120116,1.0,0.0,0.0,3.529257535934448,3.529279947280884,8.311127999149903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5341796875,0.0,1386.851806640625,1895.4371337890625,0.0,3579.58935546875,0.8765947222709656,1.0,0.0,3.0,1.0,0.0
17929920,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482484221458435,0.5708719491958618,0.5190569162368774,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654870986938477,0.6090511083602905,0.5812707543373108,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589430809020996,0.4042521715164184,0.2877782881259918,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.755883514881134,0.3990694880485534,0.3848419785499573,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232214570045471,0.2184739857912063,1.0198676586151123,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5857849121094,297.1961669921875,284.9867553710937,1.0,0.686448335647583,0.507543683052063,0.507543683052063,1.0,1.0,-3.353804588317871,1.271317720413208,2.082486867904663,0.5146835446357727,0.8995714783668518,0.8995714783668518,0.0,285.98065185546875,277.0,64360.578125,0.0,3785.04931640625,1.0,278.5405578613281,282.8996887207031,296.8872985839844,301.0021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33776.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189634323120116,1.0,0.0,0.0,3.529257535934448,3.529279947280884,8.311127999149903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.5341796875,0.0,1386.851806640625,1895.4371337890625,0.0,3579.58935546875,0.8765947222709656,1.0,0.0,3.0,1.0,0.0
17929980,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502391576766968,0.5691794157028198,0.5173507332801819,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696768879890442,0.6116771101951599,0.5835202932357788,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621102333068848,0.4053479731082916,0.2883720397949219,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587871551513672,0.3997691869735718,0.3852854967117309,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250956654548645,0.2184666842222213,1.018804907798767,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5890197753906,297.20233154296875,285.0301513671875,1.0,0.6839722990989685,0.5054065585136414,0.5054065585136414,1.0,1.0,-3.3544297218322754,1.2672743797302246,2.087155342102051,0.5105182528495789,0.9911903142929076,0.9911903142929076,0.0,281.5565795898437,265.0,63983.6796875,0.0,3761.255126953125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,31445.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146978855133056,1.0,0.0,0.0,3.7140259742736816,3.714049816131592,9.204139246321574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.7021484375,0.0,1570.9013671875,1895.4371337890625,0.0,3540.14892578125,0.916150689125061,1.0,0.0,3.0,1.0,0.0
17930040,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502391576766968,0.5691794157028198,0.5173507332801819,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696768879890442,0.6116771101951599,0.5835202932357788,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7621102333068848,0.4053479731082916,0.2883720397949219,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7587871551513672,0.3997691869735718,0.3852854967117309,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250956654548645,0.2184666842222213,1.018804907798767,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.5890197753906,297.20233154296875,285.0301513671875,1.0,0.6839722990989685,0.5054065585136414,0.5054065585136414,1.0,1.0,-3.3544297218322754,1.2672743797302246,2.087155342102051,0.5105182528495789,0.9911903142929076,0.9911903142929076,0.0,281.5565795898437,265.0,63983.6796875,0.0,3761.255126953125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,31445.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146978855133056,1.0,0.0,0.0,3.7140259742736816,3.714049816131592,9.204139246321574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.7021484375,0.0,1570.9013671875,1895.4371337890625,0.0,3540.14892578125,0.916150689125061,1.0,0.0,3.0,1.0,0.0
17930100,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8518977761268616,0.5675001740455627,0.5161371231079102,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725541234016418,0.6123736500740051,0.584359884262085,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643604874610901,0.4054364562034607,0.2885193824768066,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609044909477234,0.3997151255607605,0.3853203058242798,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265445947647095,0.2182467728853225,1.0177879333496094,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5871276855469,297.2001647949219,284.87237548828125,1.0,0.6819493770599365,0.5043380260467529,0.5043380260467529,1.0,1.0,-3.352984666824341,1.2645087242126465,2.0884759426116943,0.5081724524497986,0.8890950679779053,0.8890950679779053,0.0,278.0375061035156,265.0,64990.0546875,0.0,3737.63671875,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1708374023437,293.1499938964844,293.1499938964844,278.54998779296875,35786.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222093224525452,1.0,0.0,0.0,3.710566997528076,3.710591554641724,9.187002660837608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.083984375,0.0,1599.9798583984375,1895.4371337890625,0.0,3609.533447265625,0.9165845513343812,1.0,0.0,3.0,1.0,0.0
17930160,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533503413200378,0.5656442642211914,0.5143294930458069,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753127455711365,0.6128684282302856,0.5846999883651733,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.766466498374939,0.4053591787815094,0.2883740067481994,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.76289963722229,0.3994892537593841,0.3849964737892151,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278610229492188,0.2178924679756164,1.0156960487365725,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.58380126953125,297.1959533691406,284.8882141113281,1.0,0.6794017553329468,0.5032834410667419,0.5032834410667419,1.0,1.0,-3.3481433391571045,1.260378122329712,2.0877652168273926,0.5051630139350891,0.8708789944648743,0.8708789944648743,0.0,274.26983642578125,253.0,64585.74609375,0.0,3704.493896484375,1.0,278.5572204589844,282.8055114746094,296.8851013183594,301.0885314941406,293.1499938964844,293.1499938964844,278.8500061035156,38258.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250406622886658,1.0,0.0,0.0,3.631819248199463,3.6318435668945312,8.801197282082285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.408203125,0.0,1529.8470458984375,1895.4371337890625,0.0,3635.601806640625,0.9028462171554564,1.0,0.0,3.0,1.0,0.0
17930220,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858939528465271,0.5638526082038879,0.5119432210922241,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.88343346118927,0.6152122616767883,0.5861802697181702,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730057835578918,0.4063523411750793,0.2885648608207702,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690792679786682,0.3999727666378021,0.3848280012607574,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320903897285461,0.2177425175905227,1.0124751329421997,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5850830078125,297.1999206542969,284.9856262207031,1.0,0.6737330555915833,0.50117427110672,0.50117427110672,1.0,1.0,-3.3431968688964844,1.2540574073791504,2.089139699935913,0.4998041689395904,0.9518415331840516,0.9518415331840516,0.0,264.3759155273437,241.0,63702.7265625,0.0,3636.25927734375,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,33753.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184447526931764,1.0,0.0,0.0,3.731914520263672,3.7319390773773193,9.293015637013012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.037109375,0.0,1609.0382080078125,1895.4371337890625,0.0,3574.79833984375,0.921821117401123,1.0,0.0,3.0,1.0,0.0
17930280,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.858939528465271,0.5638526082038879,0.5119432210922241,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.88343346118927,0.6152122616767883,0.5861802697181702,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730057835578918,0.4063523411750793,0.2885648608207702,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690792679786682,0.3999727666378021,0.3848280012607574,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320903897285461,0.2177425175905227,1.0124751329421997,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5850830078125,297.1999206542969,284.9856262207031,1.0,0.6737330555915833,0.50117427110672,0.50117427110672,1.0,1.0,-3.3431968688964844,1.2540574073791504,2.089139699935913,0.4998041689395904,0.9518415331840516,0.9518415331840516,0.0,264.3759155273437,241.0,63702.7265625,0.0,3636.25927734375,1.0,278.8430480957031,282.92449951171875,296.8128662109375,300.8872375488281,293.1499938964844,293.1499938964844,278.54998779296875,33753.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184447526931764,1.0,0.0,0.0,3.731914520263672,3.7319390773773193,9.293015637013012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.037109375,0.0,1609.0382080078125,1895.4371337890625,0.0,3574.79833984375,0.921821117401123,1.0,0.0,3.0,1.0,0.0
17930340,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653268218040466,0.5609029531478882,0.5092064142227173,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8925051689147949,0.6167013049125671,0.5874002575874329,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804266214370728,0.4067646563053131,0.2886781096458435,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.776123583316803,0.3999340534210205,0.3845452964305877,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369926929473877,0.2173444181680679,1.0092147588729858,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5815734863281,297.1967468261719,284.8952331542969,1.0,0.6675171256065369,0.4990651309490204,0.4990651309490204,1.0,1.0,-3.3372557163238525,1.2472810745239258,2.0899746417999268,0.4944263696670532,0.8557180166244507,0.8557180166244507,0.0,253.7830810546875,229.0,63991.53125,0.0,3561.888427734375,1.0,278.5572814941406,282.8156433105469,296.8227233886719,300.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,39267.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256446957588196,1.0,0.0,0.0,3.5900840759277344,3.5901079177856445,8.600080718679237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9462890625,0.0,1491.5706787109375,1895.4371337890625,0.0,3641.15673828125,0.8947382569313049,1.0,0.0,3.0,1.0,0.0
17930400,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653268218040466,0.5609029531478882,0.5092064142227173,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8925051689147949,0.6167013049125671,0.5874002575874329,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804266214370728,0.4067646563053131,0.2886781096458435,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.776123583316803,0.3999340534210205,0.3845452964305877,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369926929473877,0.2173444181680679,1.0092147588729858,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.5815734863281,297.1967468261719,284.8952331542969,1.0,0.6675171256065369,0.4990651309490204,0.4990651309490204,1.0,1.0,-3.3372557163238525,1.2472810745239258,2.0899746417999268,0.4944263696670532,0.8557180166244507,0.8557180166244507,0.0,253.7830810546875,229.0,63991.53125,0.0,3561.888427734375,1.0,278.5572814941406,282.8156433105469,296.8227233886719,300.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,39267.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256446957588196,1.0,0.0,0.0,3.5900840759277344,3.5901079177856445,8.600080718679237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.9462890625,0.0,1491.5706787109375,1895.4371337890625,0.0,3641.15673828125,0.8947382569313049,1.0,0.0,3.0,1.0,0.0
17930460,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738288879394531,0.5595157146453857,0.507198691368103,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.90361088514328,0.6192924380302429,0.5890930891036987,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897161841392517,0.40812948346138,0.2891052365303039,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849462628364563,0.4006644487380981,0.3845661580562591,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432607173919678,0.2174145430326461,1.0066832304000854,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5851135253906,297.2033996582031,284.9914855957031,1.0,0.6610878109931946,0.4971857964992523,0.4971857964992523,1.0,1.0,-3.3343617916107178,1.2421975135803225,2.0921642780303955,0.4898488521575928,0.9399086833000184,0.9399086833000184,0.0,242.04733276367188,217.0,63174.03125,0.0,3488.35400390625,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33827.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917692005634308,1.0,0.0,0.0,3.693078994750977,3.693103075027466,9.100610327550384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.828125,0.0,1565.1781005859375,1895.4371337890625,0.0,3567.843994140625,0.9131664037704468,1.0,0.0,3.0,1.0,0.0
17930520,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738288879394531,0.5595157146453857,0.507198691368103,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.90361088514328,0.6192924380302429,0.5890930891036987,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897161841392517,0.40812948346138,0.2891052365303039,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7849462628364563,0.4006644487380981,0.3845661580562591,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432607173919678,0.2174145430326461,1.0066832304000854,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5851135253906,297.2033996582031,284.9914855957031,1.0,0.6610878109931946,0.4971857964992523,0.4971857964992523,1.0,1.0,-3.3343617916107178,1.2421975135803225,2.0921642780303955,0.4898488521575928,0.9399086833000184,0.9399086833000184,0.0,242.04733276367188,217.0,63174.03125,0.0,3488.35400390625,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,33827.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917692005634308,1.0,0.0,0.0,3.693078994750977,3.693103075027466,9.100610327550384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.828125,0.0,1565.1781005859375,1895.4371337890625,0.0,3567.843994140625,0.9131664037704468,1.0,0.0,3.0,1.0,0.0
17930580,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825852274894714,0.5568112730979919,0.504661500453949,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158331155776978,0.6208910942077637,0.5903977155685425,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993489503860474,0.4087933897972107,0.289378672838211,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941427826881409,0.4007798731327057,0.3844056725502014,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499839425086975,0.2171795517206192,1.0040271282196045,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829467773437,297.20135498046875,284.90350341796875,1.0,0.6545038223266602,0.4953064322471618,0.4953064322471618,1.0,1.0,-3.329828977584839,1.2364193201065063,2.093409776687622,0.4851525127887726,0.8512415885925293,0.8512415885925293,0.0,230.589111328125,205.0,63507.5234375,0.0,3412.744140625,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,39069.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246143102645874,1.0,0.0,0.0,3.555472612380981,3.5554962158203125,8.435056315647671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.7119140625,0.0,1452.8951416015625,1895.4371337890625,0.0,3631.679443359375,0.8869560956954956,1.0,0.0,3.0,1.0,0.0
17930640,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825852274894714,0.5568112730979919,0.504661500453949,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158331155776978,0.6208910942077637,0.5903977155685425,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993489503860474,0.4087933897972107,0.289378672838211,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941427826881409,0.4007798731327057,0.3844056725502014,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499839425086975,0.2171795517206192,1.0040271282196045,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829467773437,297.20135498046875,284.90350341796875,1.0,0.6545038223266602,0.4953064322471618,0.4953064322471618,1.0,1.0,-3.329828977584839,1.2364193201065063,2.093409776687622,0.4851525127887726,0.8512415885925293,0.8512415885925293,0.0,230.589111328125,205.0,63507.5234375,0.0,3412.744140625,1.0,278.5575561523437,282.82550048828125,296.7772827148437,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,39069.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246143102645874,1.0,0.0,0.0,3.555472612380981,3.5554962158203125,8.435056315647671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.7119140625,0.0,1452.8951416015625,1895.4371337890625,0.0,3631.679443359375,0.8869560956954956,1.0,0.0,3.0,1.0,0.0
17930700,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.88752681016922,0.5561192035675049,0.5034947991371155,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228549003601074,0.6221379637718201,0.5910792350769043,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8046250343322754,0.4094961881637573,0.2895404398441314,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991864085197449,0.4011281430721283,0.3843287825584411,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537373065948486,0.2172176539897918,1.002623200416565,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.584228515625,297.2041320800781,285.0133056640625,1.0,0.6511400938034058,0.4943667650222778,0.4943667650222778,1.0,1.0,-3.3276526927948,1.233569860458374,2.094082832336426,0.4826960563659668,0.9275427460670472,0.9275427460670472,0.0,224.6958465576172,205.0,62674.0625,0.0,3374.298828125,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.6835327148437,293.1499938964844,293.1499938964844,278.8500061035156,34273.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186421632766724,1.0,0.0,0.0,3.604074001312256,3.604097366333008,8.66723780745815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.919921875,0.0,1469.9158935546875,1895.4371337890625,0.0,3576.6220703125,0.8954344391822815,1.0,0.0,3.0,1.0,0.0
17930760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934569954872131,0.5555397272109985,0.5027665495872498,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310135841369628,0.623494029045105,0.5921064019203186,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106324672698975,0.4103191792964935,0.2899206578731537,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.80503910779953,0.4015846252441406,0.384498119354248,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582172513008118,0.2173493802547454,1.0019372701644895,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5863952636719,297.20819091796875,284.9942321777344,1.0,0.6478822827339172,0.4934316575527191,0.4934316575527191,1.0,1.0,-3.327846050262451,1.2316763401031494,2.0961697101593018,0.4807157218456268,0.9347680807113647,0.9347680807113647,0.0,218.47164916992188,193.0,62762.15625,0.0,3339.39990234375,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.7274169921875,293.1499938964844,293.1499938964844,278.54998779296875,33650.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166932702064514,1.0,0.0,0.0,3.665412187576294,3.665435791015625,8.964765356722637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1328125,0.0,1532.726318359375,1895.4371337890625,0.0,3558.61083984375,0.9068611860275269,1.0,0.0,3.0,1.0,0.0
17930820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045835733413696,0.552959680557251,0.5003278851509094,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464735984802246,0.6250837445259094,0.5933957695960999,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.821568489074707,0.4111241698265075,0.2902864813804626,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158368468284607,0.4017547070980072,0.3843826651573181,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670084595680237,0.2171884179115295,0.999591052532196,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5838623046875,297.2060241699219,284.9060363769531,1.0,0.6411789059638977,0.4915614724159241,0.4915614724159241,1.0,1.0,-3.323951244354248,1.2261269092559814,2.0978243350982666,0.476099818944931,0.8479270935058594,0.8479270935058594,0.0,206.8441162109375,181.0,63124.77734375,0.0,3264.60986328125,1.0,278.5577697753906,282.8292236328125,296.7406311035156,300.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,38940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923713743686676,1.0,0.0,0.0,3.531348705291748,3.5313720703125,8.320980100506858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.2978515625,0.0,1426.4091796875,1895.4371337890625,0.0,3623.390869140625,0.8815181255340576,1.0,0.0,3.0,1.0,0.0
17930880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9045835733413696,0.552959680557251,0.5003278851509094,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464735984802246,0.6250837445259094,0.5933957695960999,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.821568489074707,0.4111241698265075,0.2902864813804626,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158368468284607,0.4017547070980072,0.3843826651573181,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670084595680237,0.2171884179115295,0.999591052532196,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5838623046875,297.2060241699219,284.9060363769531,1.0,0.6411789059638977,0.4915614724159241,0.4915614724159241,1.0,1.0,-3.323951244354248,1.2261269092559814,2.0978243350982666,0.476099818944931,0.8479270935058594,0.8479270935058594,0.0,206.8441162109375,181.0,63124.77734375,0.0,3264.60986328125,1.0,278.5577697753906,282.8292236328125,296.7406311035156,300.8446655273437,293.1499938964844,293.1499938964844,278.8500061035156,38940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923713743686676,1.0,0.0,0.0,3.531348705291748,3.5313720703125,8.320980100506858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.2978515625,0.0,1426.4091796875,1895.4371337890625,0.0,3623.390869140625,0.8815181255340576,1.0,0.0,3.0,1.0,0.0
17930940,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.91936856508255,0.5517656207084656,0.4985198378562927,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636105298995972,0.6276859641075134,0.5951033234596252,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834282636642456,0.4127832949161529,0.2909238636493683,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280516862869263,0.4025849103927612,0.3845083713531494,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777334213256836,0.2174124270677566,0.9977596998214722,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58697509765625,297.2127380371094,284.9945068359375,1.0,0.6344748735427856,0.4896912574768066,0.4896912574768066,1.0,1.0,-3.322537422180176,1.2215696573257446,2.1009678840637207,0.4717210531234741,0.930029571056366,0.930029571056366,0.0,194.643783569336,169.0,62419.69921875,0.0,3192.278076171875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158329367637634,1.0,0.0,0.0,3.642723321914673,3.642746925354004,8.854125894686149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.240234375,0.0,1507.6160888671875,1895.4371337890625,0.0,3550.653564453125,0.9019840955734252,1.0,0.0,3.0,1.0,0.0
17931000,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.91936856508255,0.5517656207084656,0.4985198378562927,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636105298995972,0.6276859641075134,0.5951033234596252,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834282636642456,0.4127832949161529,0.2909238636493683,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280516862869263,0.4025849103927612,0.3845083713531494,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777334213256836,0.2174124270677566,0.9977596998214722,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.58697509765625,297.2127380371094,284.9945068359375,1.0,0.6344748735427856,0.4896912574768066,0.4896912574768066,1.0,1.0,-3.322537422180176,1.2215696573257446,2.1009678840637207,0.4717210531234741,0.930029571056366,0.930029571056366,0.0,194.643783569336,169.0,62419.69921875,0.0,3192.278076171875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.67169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158329367637634,1.0,0.0,0.0,3.642723321914673,3.642746925354004,8.854125894686149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.240234375,0.0,1507.6160888671875,1895.4371337890625,0.0,3550.653564453125,0.9019840955734252,1.0,0.0,3.0,1.0,0.0
17931060,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354243874549866,0.5492876172065735,0.4961515367031097,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796279072761536,0.6293039321899414,0.596402108669281,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477997183799744,0.4137379229068756,0.2913830578327179,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408339023590088,0.4027753472328186,0.3844035267829895,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6892032623291016,0.2173049300909042,0.9956233501434326,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58428955078125,297.21063232421875,284.9075012207031,1.0,0.6277037858963013,0.4878549873828888,0.4878549873828888,1.0,1.0,-3.31911563873291,1.216232180595398,2.1028835773468018,0.4672002792358398,0.845037579536438,0.845037579536438,0.0,182.98204040527344,157.0,62806.38671875,0.0,3118.62451171875,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38863.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922796070575714,1.0,0.0,0.0,3.5118567943573,3.5118799209594727,8.2293752257101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.560546875,0.0,1405.4554443359375,1895.4371337890625,0.0,3614.939697265625,0.8771594762802124,1.0,0.0,3.0,1.0,0.0
17931120,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9354243874549866,0.5492876172065735,0.4961515367031097,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796279072761536,0.6293039321899414,0.596402108669281,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477997183799744,0.4137379229068756,0.2913830578327179,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408339023590088,0.4027753472328186,0.3844035267829895,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6892032623291016,0.2173049300909042,0.9956233501434326,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.58428955078125,297.21063232421875,284.9075012207031,1.0,0.6277037858963013,0.4878549873828888,0.4878549873828888,1.0,1.0,-3.31911563873291,1.216232180595398,2.1028835773468018,0.4672002792358398,0.845037579536438,0.845037579536438,0.0,182.98204040527344,157.0,62806.38671875,0.0,3118.62451171875,1.0,278.55792236328125,282.8316650390625,296.71221923828125,300.7940673828125,293.1499938964844,293.1499938964844,278.8500061035156,38863.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922796070575714,1.0,0.0,0.0,3.5118567943573,3.5118799209594727,8.2293752257101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.560546875,0.0,1405.4554443359375,1895.4371337890625,0.0,3614.939697265625,0.8771594762802124,1.0,0.0,3.0,1.0,0.0
17931180,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547698497772216,0.5481836199760437,0.4944251775741577,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960293173789978,0.6319103837013245,0.5981225371360779,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647443652153015,0.4155383706092834,0.2921212613582611,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567642569541931,0.403629869222641,0.3845491409301758,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031581997871399,0.2175757586956024,0.9940056204795836,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5872802734375,297.21734619140625,284.99432373046875,1.0,0.6209458708763123,0.4860186874866485,0.4860186874866485,1.0,1.0,-3.3182179927825928,1.2119015455245972,2.106316328048706,0.4629276990890503,0.9261903166770936,0.9261903166770936,0.0,170.75575256347656,160.0,62141.34765625,0.0,3047.436279296875,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283874511719,293.1499938964844,293.1499938964844,278.54998779296875,33608.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148280620574952,1.0,0.0,0.0,3.6256706714630127,3.6256940364837646,8.771421562414616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4501953125,0.0,1488.4981689453125,1895.4371337890625,0.0,3541.3544921875,0.8981136679649353,1.0,0.0,3.0,1.0,0.0
17931240,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547698497772216,0.5481836199760437,0.4944251775741577,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960293173789978,0.6319103837013245,0.5981225371360779,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647443652153015,0.4155383706092834,0.2921212613582611,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567642569541931,0.403629869222641,0.3845491409301758,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031581997871399,0.2175757586956024,0.9940056204795836,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5872802734375,297.21734619140625,284.99432373046875,1.0,0.6209458708763123,0.4860186874866485,0.4860186874866485,1.0,1.0,-3.3182179927825928,1.2119015455245972,2.106316328048706,0.4629276990890503,0.9261903166770936,0.9261903166770936,0.0,170.75575256347656,160.0,62141.34765625,0.0,3047.436279296875,1.0,278.84136962890625,282.938720703125,296.6631774902344,300.6283874511719,293.1499938964844,293.1499938964844,278.54998779296875,33608.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148280620574952,1.0,0.0,0.0,3.6256706714630127,3.6256940364837646,8.771421562414616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4501953125,0.0,1488.4981689453125,1895.4371337890625,0.0,3541.3544921875,0.8981136679649353,1.0,0.0,3.0,1.0,0.0
17931300,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596229195594788,0.5470274686813354,0.4936105012893677,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327962279319763,0.5976712703704834,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698186278343201,0.4161131978034973,0.292583018541336,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614110350608826,0.4037826657295227,0.3847490847110748,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070907950401306,0.2175764292478561,0.993910014629364,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.586181640625,297.21685791015625,284.8717956542969,1.0,0.6193593740463257,0.4851005673408508,0.4851005673408508,1.0,1.0,-3.317401647567749,1.2095624208450315,2.107839107513428,0.4608823955059051,0.8395455479621887,0.8395455479621887,0.0,167.6240997314453,160.0,62877.84765625,0.0,3027.91650390625,1.0,278.598388671875,282.80126953125,296.71002197265625,300.8356628417969,293.1499938964844,293.1499938964844,278.54998779296875,38287.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204652309417723,1.0,0.0,0.0,3.578418016433716,3.578441858291626,8.544279239686148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.1708984375,0.0,1471.7596435546875,1895.4371337890625,0.0,3593.451416015625,0.8886284828186035,1.0,0.0,3.0,1.0,0.0
17931360,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9606027007102966,0.5457810759544373,0.4924125373363495,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6338163614273071,0.5953120589256287,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716790676116943,0.4165936708450317,0.2928763329982757,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629416227340698,0.4038271605968475,0.3847527205944061,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082875967025757,0.217482715845108,0.9933781027793884,284.9065856933594,284.95001220703125,303.7151794433594,293.6780090332031,299.5848388671875,297.21612548828125,284.9075927734375,1.0,0.6181480884552002,0.4842162132263183,0.4842162132263183,1.0,1.0,-3.312828540802002,1.2057976722717283,2.107030868530273,0.4581184983253479,0.8416604995727539,0.8416604995727539,0.0,166.403076171875,163.0,62509.83984375,0.0,3011.11376953125,1.0,278.5582580566406,282.8334045410156,296.69403076171875,300.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,38885.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216954708099364,1.0,0.0,0.0,3.494102716445923,3.494125843048096,8.146379286699812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2109375,0.0,1387.2130126953125,1895.4371337890625,0.0,3604.796875,0.8732494115829468,1.0,0.0,3.0,1.0,0.0
