time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931420,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616408944129944,0.5446546077728271,0.4911015629768371,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.63741534948349,0.5918993353843689,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874478816986084,0.418421596288681,0.2939693927764892,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650072813034058,0.4046263396739959,0.3852983713150024,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097877264022827,0.2177041172981262,0.9936833381652832,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902099609375,297.2268981933594,284.9924621582031,1.0,0.6171401143074036,0.4824475646018982,0.4824475646018982,1.0,1.0,-3.309474468231201,1.2005895376205444,2.1088850498199463,0.4534811079502105,0.9207293391227722,0.9207293391227722,0.0,165.15673828125,166.0,61839.8046875,0.0,2996.853759765625,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33648.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134417772293092,1.0,0.0,0.0,3.607462167739868,3.607485294342041,8.683541068421619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1806640625,0.0,1468.96533203125,1895.4371337890625,0.0,3528.516845703125,0.8940463662147522,1.0,0.0,3.0,1.0,0.0
17931480,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616408944129944,0.5446546077728271,0.4911015629768371,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.63741534948349,0.5918993353843689,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.874478816986084,0.418421596288681,0.2939693927764892,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650072813034058,0.4046263396739959,0.3852983713150024,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097877264022827,0.2177041172981262,0.9936833381652832,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902099609375,297.2268981933594,284.9924621582031,1.0,0.6171401143074036,0.4824475646018982,0.4824475646018982,1.0,1.0,-3.309474468231201,1.2005895376205444,2.1088850498199463,0.4534811079502105,0.9207293391227722,0.9207293391227722,0.0,165.15673828125,166.0,61839.8046875,0.0,2996.853759765625,1.0,278.8412170410156,282.9391174316406,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33648.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134417772293092,1.0,0.0,0.0,3.607462167739868,3.607485294342041,8.683541068421619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1806640625,0.0,1468.96533203125,1895.4371337890625,0.0,3528.516845703125,0.8940463662147522,1.0,0.0,3.0,1.0,0.0
17931540,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598053693771362,0.5422939658164978,0.4892558157444,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.640041708946228,0.592925488948822,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748749494552612,0.4195322692394256,0.294873833656311,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647556304931641,0.4047954678535461,0.3856289386749267,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093590497970581,0.2175781726837158,0.9936655163764954,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5898132324219,297.2284851074219,284.9112243652344,1.0,0.6174538731575012,0.4806788861751556,0.4806788861751556,1.0,1.0,-3.309951066970825,1.1968731880187988,2.1130778789520264,0.4495887756347656,0.8410881161689758,0.8410881161689758,0.0,165.49783325195312,169.0,62324.73046875,0.0,2999.83740234375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,38559.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200579524040222,1.0,0.0,0.0,3.481717824935913,3.481740713119507,8.088731533462123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.478515625,0.0,1372.145751953125,1895.4371337890625,0.0,3589.693359375,0.8702172040939331,1.0,0.0,3.0,1.0,0.0
17931600,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598053693771362,0.5422939658164978,0.4892558157444,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.640041708946228,0.592925488948822,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748749494552612,0.4195322692394256,0.294873833656311,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647556304931641,0.4047954678535461,0.3856289386749267,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093590497970581,0.2175781726837158,0.9936655163764954,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5898132324219,297.2284851074219,284.9112243652344,1.0,0.6174538731575012,0.4806788861751556,0.4806788861751556,1.0,1.0,-3.309951066970825,1.1968731880187988,2.1130778789520264,0.4495887756347656,0.8410881161689758,0.8410881161689758,0.0,165.49783325195312,169.0,62324.73046875,0.0,2999.83740234375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,38559.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200579524040222,1.0,0.0,0.0,3.481717824935913,3.481740713119507,8.088731533462123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.478515625,0.0,1372.145751953125,1895.4371337890625,0.0,3589.693359375,0.8702172040939331,1.0,0.0,3.0,1.0,0.0
17931660,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646914601325988,0.5451486110687256,0.4907551407814026,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482202410697937,0.5860288143157959,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818017244338989,0.4256336688995361,0.2982912063598633,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.870904803276062,0.4098905324935913,0.3893047869205475,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159592509269714,0.2223945409059524,1.0097240209579468,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62310791015625,297.2798156738281,285.012451171875,1.0,0.6197288632392883,0.479006290435791,0.479006290435791,1.0,1.0,-3.331270694732666,1.2016291618347168,2.129641532897949,0.4491385221481323,0.938392162322998,0.938392162322998,0.0,164.22520446777344,172.0,62191.5,0.0,3038.972900390625,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125629663467408,1.0,0.0,0.0,3.6207311153411865,3.62075424194336,8.747538231546059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.111328125,0.0,1476.864501953125,1895.4371337890625,0.0,3520.373779296875,0.8962262868881226,1.0,0.0,3.0,1.0,0.0
17931720,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646914601325988,0.5451486110687256,0.4907551407814026,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482202410697937,0.5860288143157959,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818017244338989,0.4256336688995361,0.2982912063598633,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.870904803276062,0.4098905324935913,0.3893047869205475,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159592509269714,0.2223945409059524,1.0097240209579468,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62310791015625,297.2798156738281,285.012451171875,1.0,0.6197288632392883,0.479006290435791,0.479006290435791,1.0,1.0,-3.331270694732666,1.2016291618347168,2.129641532897949,0.4491385221481323,0.938392162322998,0.938392162322998,0.0,164.22520446777344,172.0,62191.5,0.0,3038.972900390625,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125629663467408,1.0,0.0,0.0,3.6207311153411865,3.62075424194336,8.747538231546059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.111328125,0.0,1476.864501953125,1895.4371337890625,0.0,3520.373779296875,0.8962262868881226,1.0,0.0,3.0,1.0,0.0
17931780,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652591943740844,0.5446186661720276,0.4909040927886963,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544666290283203,0.5851863622665405,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850054740905762,0.4290096759796142,0.3010436296463012,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735188245773315,0.4124142527580261,0.3922191858291626,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195500135421753,0.2251268476247787,1.0241634845733645,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6386413574219,297.3036499023437,284.9225158691406,1.0,0.6232627630233765,0.477333664894104,0.477333664894104,1.0,1.0,-3.3546242713928223,1.2070826292037964,2.1475417613983154,0.4493771195411682,0.8634775280952454,0.8634775280952454,0.0,164.9836883544922,175.0,63328.96484375,0.0,3094.62353515625,1.0,278.557861328125,282.8283996582031,296.7041015625,300.80279541015625,293.1499938964844,293.1499938964844,278.8500061035156,37564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219714403152466,1.0,0.0,0.0,3.543994903564453,3.544018268585205,8.380683880204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7861328125,0.0,1429.765380859375,1895.4371337890625,0.0,3607.340576171875,0.8832177519798279,1.0,0.0,3.0,1.0,0.0
17931840,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652591943740844,0.5446186661720276,0.4909040927886963,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544666290283203,0.5851863622665405,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850054740905762,0.4290096759796142,0.3010436296463012,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735188245773315,0.4124142527580261,0.3922191858291626,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195500135421753,0.2251268476247787,1.0241634845733645,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6386413574219,297.3036499023437,284.9225158691406,1.0,0.6232627630233765,0.477333664894104,0.477333664894104,1.0,1.0,-3.3546242713928223,1.2070826292037964,2.1475417613983154,0.4493771195411682,0.8634775280952454,0.8634775280952454,0.0,164.9836883544922,175.0,63328.96484375,0.0,3094.62353515625,1.0,278.557861328125,282.8283996582031,296.7041015625,300.80279541015625,293.1499938964844,293.1499938964844,278.8500061035156,37564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219714403152466,1.0,0.0,0.0,3.543994903564453,3.544018268585205,8.380683880204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7861328125,0.0,1429.765380859375,1895.4371337890625,0.0,3607.340576171875,0.8832177519798279,1.0,0.0,3.0,1.0,0.0
17931900,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642103910446168,0.5446505546569824,0.4906998574733734,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573098301887512,0.5868257284164429,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852594494819641,0.4307020604610443,0.3021404147148132,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734669089317322,0.4135693609714508,0.3932486772537231,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200313806533813,0.2262166142463684,1.0292086601257324,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6445617675781,297.312744140625,285.03350830078125,1.0,0.6251710653305054,0.4764973819255829,0.4764973819255829,1.0,1.0,-3.3649730682373047,1.2092633247375488,2.155709743499756,0.4491670131683349,0.94653058052063,0.94653058052063,0.0,165.94833374023438,175.0,62800.1875,0.0,3123.121826171875,1.0,278.7994384765625,282.9501953125,296.656982421875,300.61376953125,293.1499938964844,293.1499938964844,278.8500061035156,33191.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173874258995056,1.0,0.0,0.0,3.611297845840454,3.611320972442627,8.702016316419758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.162109375,0.0,1469.745849609375,1895.4371337890625,0.0,3565.0283203125,0.8961352109909058,1.0,0.0,3.0,1.0,0.0
17931960,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.963317096233368,0.5447123646736145,0.4908278882503509,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599718928337097,0.5885783433914185,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855767846107483,0.4323921501636505,0.3033606112003326,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734327554702759,0.4146977066993713,0.3943774402141571,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204262614250183,0.2272171378135681,1.0340793132781982,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6484069824219,297.3204345703125,285.0169372558594,1.0,0.6271888017654419,0.4753722548484802,0.4753722548484802,1.0,1.0,-3.375917196273804,1.211037516593933,2.164879560470581,0.4484219551086426,0.9630818367004396,0.9630818367004396,0.0,166.97789001464844,178.0,63175.78515625,0.0,3153.489501953125,1.0,278.8425598144531,282.93505859375,296.66802978515625,300.6869812011719,293.1499938964844,293.1499938964844,278.54998779296875,32548.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167277812957764,1.0,0.0,0.0,3.6917781829833984,3.6918017864227295,9.094199526771264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5751953125,0.0,1554.0257568359375,1895.4371337890625,0.0,3558.93017578125,0.9120736718177797,1.0,0.0,3.0,1.0,0.0
17932020,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959014058113098,0.5431551933288574,0.4898887872695923,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632733941078186,0.5950917601585388,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840398192405701,0.4345928728580475,0.3051628172397613,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712852597236633,0.4158672094345093,0.3958391547203064,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193894386291504,0.2283726930618286,1.040765404701233,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64459228515625,297.3187866210937,284.9120178222656,1.0,0.6312047839164734,0.4731219708919525,0.4731219708919525,1.0,1.0,-3.394593477249145,1.2131571769714355,2.181436061859131,0.4462743401527405,0.8743079304695129,0.8743079304695129,0.0,169.86196899414062,181.0,64218.80078125,0.0,3212.25732421875,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8694152832031,293.1499938964844,293.1499938964844,278.8500061035156,37795.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926490306854248,1.0,0.0,0.0,3.613773822784424,3.613797903060913,8.713954002814717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3076171875,0.0,1506.5350341796875,1895.4371337890625,0.0,3648.929931640625,0.898790717124939,1.0,0.0,3.0,1.0,0.0
17932080,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959014058113098,0.5431551933288574,0.4898887872695923,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632733941078186,0.5950917601585388,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840398192405701,0.4345928728580475,0.3051628172397613,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712852597236633,0.4158672094345093,0.3958391547203064,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193894386291504,0.2283726930618286,1.040765404701233,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64459228515625,297.3187866210937,284.9120178222656,1.0,0.6312047839164734,0.4731219708919525,0.4731219708919525,1.0,1.0,-3.394593477249145,1.2131571769714355,2.181436061859131,0.4462743401527405,0.8743079304695129,0.8743079304695129,0.0,169.86196899414062,181.0,64218.80078125,0.0,3212.25732421875,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.8694152832031,293.1499938964844,293.1499938964844,278.8500061035156,37795.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926490306854248,1.0,0.0,0.0,3.613773822784424,3.613797903060913,8.713954002814717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3076171875,0.0,1506.5350341796875,1895.4371337890625,0.0,3648.929931640625,0.898790717124939,1.0,0.0,3.0,1.0,0.0
17932140,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549147486686708,0.542903482913971,0.4894199967384338,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666072010993958,0.6017296314239502,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826006650924683,0.4375323951244354,0.307097464799881,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691413998603821,0.4175574779510498,0.3973287940025329,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180740237236023,0.2296045273542404,1.0463324785232544,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6426696777344,297.3202819824219,285.0139465332031,1.0,0.6351903080940247,0.4708716869354248,0.4708716869354248,1.0,1.0,-3.412822961807251,1.2150168418884275,2.1978061199188232,0.4438106417655945,0.9751304984092712,0.9751304984092712,0.0,172.7843475341797,184.0,63881.83203125,0.0,3270.82861328125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32882.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207248091697692,1.0,0.0,0.0,3.746788024902344,3.746812343597412,9.36723665745376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.0654296875,0.0,1619.5958251953125,1895.4371337890625,0.0,3595.845703125,0.9246654510498048,1.0,0.0,3.0,1.0,0.0
17932200,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549147486686708,0.542903482913971,0.4894199967384338,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666072010993958,0.6017296314239502,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826006650924683,0.4375323951244354,0.307097464799881,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691413998603821,0.4175574779510498,0.3973287940025329,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180740237236023,0.2296045273542404,1.0463324785232544,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6426696777344,297.3202819824219,285.0139465332031,1.0,0.6351903080940247,0.4708716869354248,0.4708716869354248,1.0,1.0,-3.412822961807251,1.2150168418884275,2.1978061199188232,0.4438106417655945,0.9751304984092712,0.9751304984092712,0.0,172.7843475341797,184.0,63881.83203125,0.0,3270.82861328125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32882.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207248091697692,1.0,0.0,0.0,3.746788024902344,3.746812343597412,9.36723665745376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.0654296875,0.0,1619.5958251953125,1895.4371337890625,0.0,3595.845703125,0.9246654510498048,1.0,0.0,3.0,1.0,0.0
17932260,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496928453445436,0.541206955909729,0.4883529841899872,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.668429970741272,0.609519362449646,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803590536117554,0.4395538568496704,0.3087603449821472,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866265058517456,0.4184547662734985,0.3985024094581604,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160479426383972,0.2302727103233337,1.0505999326705933,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6332702636719,297.31005859375,284.9066162109375,1.0,0.6391052007675171,0.4687100946903229,0.4687100946903229,1.0,1.0,-3.429457187652588,1.21635901927948,2.2130980491638184,0.4412550330162048,0.881732165813446,0.881732165813446,0.0,176.04217529296875,187.0,64870.265625,0.0,3328.232666015625,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38073.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298554062843324,1.0,0.0,0.0,3.6633362770080566,3.663360834121704,8.954613690548285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.818359375,0.0,1563.6282958984375,1895.4371337890625,0.0,3679.81591796875,0.909903347492218,1.0,0.0,3.0,1.0,0.0
17932320,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496928453445436,0.541206955909729,0.4883529841899872,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.668429970741272,0.609519362449646,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803590536117554,0.4395538568496704,0.3087603449821472,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866265058517456,0.4184547662734985,0.3985024094581604,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160479426383972,0.2302727103233337,1.0505999326705933,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6332702636719,297.31005859375,284.9066162109375,1.0,0.6391052007675171,0.4687100946903229,0.4687100946903229,1.0,1.0,-3.429457187652588,1.21635901927948,2.2130980491638184,0.4412550330162048,0.881732165813446,0.881732165813446,0.0,176.04217529296875,187.0,64870.265625,0.0,3328.232666015625,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38073.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298554062843324,1.0,0.0,0.0,3.6633362770080566,3.663360834121704,8.954613690548285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.818359375,0.0,1563.6282958984375,1895.4371337890625,0.0,3679.81591796875,0.909903347492218,1.0,0.0,3.0,1.0,0.0
17932380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452608227729796,0.5409294366836548,0.487837016582489,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708022356033325,0.6165670156478882,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.878746509552002,0.4424597322940826,0.3106512725353241,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639323115348816,0.420032650232315,0.3998573124408722,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142866849899292,0.2312293350696563,1.054750680923462,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6287841796875,297.3075256347656,285.0150756835937,1.0,0.6429351568222046,0.4665484726428985,0.4665484726428985,1.0,1.0,-3.446204900741577,1.2176774740219116,2.228527307510376,0.4384905099868774,0.9859448671340942,0.9859448671340942,0.0,179.08694458007812,190.0,64438.8203125,0.0,3385.17333984375,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33079.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923598289489746,1.0,0.0,0.0,3.787553787231445,3.787578582763672,9.572180488248705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2099609375,0.0,1668.983154296875,1895.4371337890625,0.0,3622.32763671875,0.934023916721344,1.0,0.0,3.0,1.0,0.0
17932440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452608227729796,0.5409294366836548,0.487837016582489,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708022356033325,0.6165670156478882,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.878746509552002,0.4424597322940826,0.3106512725353241,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639323115348816,0.420032650232315,0.3998573124408722,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142866849899292,0.2312293350696563,1.054750680923462,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6287841796875,297.3075256347656,285.0150756835937,1.0,0.6429351568222046,0.4665484726428985,0.4665484726428985,1.0,1.0,-3.446204900741577,1.2176774740219116,2.228527307510376,0.4384905099868774,0.9859448671340942,0.9859448671340942,0.0,179.08694458007812,190.0,64438.8203125,0.0,3385.17333984375,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33079.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923598289489746,1.0,0.0,0.0,3.787553787231445,3.787578582763672,9.572180488248705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2099609375,0.0,1668.983154296875,1895.4371337890625,0.0,3622.32763671875,0.934023916721344,1.0,0.0,3.0,1.0,0.0
17932500,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430543184280396,0.5401738286018372,0.487568199634552,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.671517550945282,0.6200541257858276,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779913783073425,0.4435488581657409,0.3116184771060943,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628292679786682,0.4205323159694671,0.4005731046199798,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134461402893066,0.231543093919754,1.056935429573059,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6240234375,297.3025817871094,284.8798217773437,1.0,0.6448589563369751,0.4654676616191864,0.4654676616191864,1.0,1.0,-3.45473051071167,1.218358278274536,2.236372470855713,0.4371474385261535,0.8971908688545227,0.8971908688545227,0.0,180.6183319091797,190.0,65578.1015625,0.0,3414.240966796875,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0101928710937,293.1499938964844,293.1499938964844,278.54998779296875,36666.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300588369369508,1.0,0.0,0.0,3.772005558013916,3.772030830383301,9.49375305481226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.6689453125,0.0,1678.3438720703125,1895.4371337890625,0.0,3681.6806640625,0.931243360042572,1.0,0.0,3.0,1.0,0.0
17932560,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.939982533454895,0.5392253398895264,0.486770898103714,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6718955636024475,0.6243666410446167,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765910863876343,0.4444763362407684,0.3123127520084381,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611336946487427,0.4208624362945556,0.4009676873683929,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120769023895264,0.2317227274179458,1.0581696033477783,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.61767578125,297.2951354980469,284.9042663574219,1.0,0.6466919183731079,0.464402824640274,0.464402824640274,1.0,1.0,-3.461754322052002,1.21847665309906,2.2432775497436523,0.4355534613132477,0.8898054361343384,0.8898054361343384,0.0,182.3631286621093,193.0,65431.796875,0.0,3441.14697265625,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9545288085937,293.1499938964844,293.1499938964844,278.8500061035156,38089.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323480129241944,1.0,0.0,0.0,3.705096483230591,3.7051212787628174,9.15993382477609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.447265625,0.0,1611.2008056640625,1895.4371337890625,0.0,3702.64404296875,0.9192699790000916,1.0,0.0,3.0,1.0,0.0
17932620,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356182813644408,0.5389606356620789,0.4862555563449859,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737058162689209,0.6312968134880066,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751206994056702,0.4474144876003265,0.3142174184322357,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858930230140686,0.422402948141098,0.4022777378559112,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102283835411072,0.2325647473335266,1.0617414712905884,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6125183105469,297.2919006347656,285.0171813964844,1.0,0.6503736972808838,0.4622730910778045,0.4622730910778045,1.0,1.0,-3.4776275157928467,1.2193710803985596,2.258256435394287,0.4324825704097748,0.9970004558563232,0.9970004558563232,0.0,185.3866271972656,196.0,64933.68359375,0.0,3496.869384765625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139343261719,293.1499938964844,293.1499938964844,278.54998779296875,33200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925899088382721,1.0,0.0,0.0,3.822988986968994,3.823014259338379,9.75212742559961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7255859375,0.0,1712.3428955078125,1895.4371337890625,0.0,3643.495849609375,0.9421297907829284,1.0,0.0,3.0,1.0,0.0
17932680,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356182813644408,0.5389606356620789,0.4862555563449859,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737058162689209,0.6312968134880066,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751206994056702,0.4474144876003265,0.3142174184322357,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.858930230140686,0.422402948141098,0.4022777378559112,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102283835411072,0.2325647473335266,1.0617414712905884,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6125183105469,297.2919006347656,285.0171813964844,1.0,0.6503736972808838,0.4622730910778045,0.4622730910778045,1.0,1.0,-3.4776275157928467,1.2193710803985596,2.258256435394287,0.4324825704097748,0.9970004558563232,0.9970004558563232,0.0,185.3866271972656,196.0,64933.68359375,0.0,3496.869384765625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139343261719,293.1499938964844,293.1499938964844,278.54998779296875,33200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925899088382721,1.0,0.0,0.0,3.822988986968994,3.823014259338379,9.75212742559961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.7255859375,0.0,1712.3428955078125,1895.4371337890625,0.0,3643.495849609375,0.9421297907829284,1.0,0.0,3.0,1.0,0.0
17932740,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301024079322816,0.5372548699378967,0.4852141737937927,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743054389953613,0.637904167175293,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728405833244324,0.4494478106498718,0.3159071803092956,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560120463371277,0.4231863915920257,0.4033657312393188,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077107429504395,0.2329629957675933,1.0647907257080078,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6008605957031,297.2792053222656,284.90093994140625,1.0,0.6539342999458313,0.4601433575153351,0.4601433575153351,1.0,1.0,-3.491333484649658,1.2193416357040403,2.271991729736328,0.4291298687458038,0.8972678780555725,0.8972678780555725,0.0,188.8230895996093,199.0,65937.921875,0.0,3550.283203125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38138.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934500217437744,1.0,0.0,0.0,3.743485927581787,3.743511199951172,9.3507333076559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9970703125,0.0,1656.09423828125,1895.4371337890625,0.0,3722.320068359375,0.9277390837669371,1.0,0.0,3.0,1.0,0.0
17932800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301024079322816,0.5372548699378967,0.4852141737937927,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743054389953613,0.637904167175293,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728405833244324,0.4494478106498718,0.3159071803092956,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560120463371277,0.4231863915920257,0.4033657312393188,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077107429504395,0.2329629957675933,1.0647907257080078,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6008605957031,297.2792053222656,284.90093994140625,1.0,0.6539342999458313,0.4601433575153351,0.4601433575153351,1.0,1.0,-3.491333484649658,1.2193416357040403,2.271991729736328,0.4291298687458038,0.8972678780555725,0.8972678780555725,0.0,188.8230895996093,199.0,65937.921875,0.0,3550.283203125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38138.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934500217437744,1.0,0.0,0.0,3.743485927581787,3.743511199951172,9.3507333076559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9970703125,0.0,1656.09423828125,1895.4371337890625,0.0,3722.320068359375,0.9277390837669371,1.0,0.0,3.0,1.0,0.0
17932860,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245779514312744,0.5369702577590942,0.4847050607204437,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968004822731018,0.6762200593948364,0.6401175856590271,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704528212547302,0.452399730682373,0.3178403675556183,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529342412948608,0.4246661365032196,0.4046474993228912,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049372792243958,0.2337094247341156,1.0680675506591797,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5968322753906,297.2784118652344,285.01580810546875,1.0,0.6570858955383301,0.458053708076477,0.458053708076477,1.0,1.0,-3.5012013912200928,1.2178884744644165,2.283313035964966,0.4250038862228393,1.0,1.0,0.0,192.4076995849609,202.0,65299.84765625,0.0,3595.6220703125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.84619140625,293.1499938964844,293.1499938964844,278.54998779296875,33443.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277661442756652,1.0,0.0,0.0,3.85158944129944,3.8516149520874015,9.898587904899614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.453125,0.0,1749.0394287109375,1895.4371337890625,0.0,3660.6484375,0.9487364292144777,1.0,0.0,3.0,1.0,0.0
17932920,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9245779514312744,0.5369702577590942,0.4847050607204437,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968004822731018,0.6762200593948364,0.6401175856590271,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704528212547302,0.452399730682373,0.3178403675556183,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529342412948608,0.4246661365032196,0.4046474993228912,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049372792243958,0.2337094247341156,1.0680675506591797,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5968322753906,297.2784118652344,285.01580810546875,1.0,0.6570858955383301,0.458053708076477,0.458053708076477,1.0,1.0,-3.5012013912200928,1.2178884744644165,2.283313035964966,0.4250038862228393,1.0,1.0,0.0,192.4076995849609,202.0,65299.84765625,0.0,3595.6220703125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.84619140625,293.1499938964844,293.1499938964844,278.54998779296875,33443.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277661442756652,1.0,0.0,0.0,3.85158944129944,3.8516149520874015,9.898587904899614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.453125,0.0,1749.0394287109375,1895.4371337890625,0.0,3660.6484375,0.9487364292144777,1.0,0.0,3.0,1.0,0.0
17932980,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183734655380248,0.5352523922920227,0.4836757183074951,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936050772666932,0.677405834197998,0.6416333913803101,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675807118415833,0.4544430673122406,0.3195566833019256,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494593501091003,0.4253869652748108,0.4057041704654693,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701801061630249,0.2340260744094848,1.0708653926849363,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5874328613281,297.2699584960937,284.89715576171875,1.0,0.6599666476249695,0.4559640884399414,0.4559640884399414,1.0,1.0,-3.5084898471832275,1.2153834104537964,2.2931063175201416,0.4205774068832397,0.9000927805900574,0.9000927805900574,0.0,196.2101287841797,205.0,66210.9765625,0.0,3636.197998046875,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.0196228027344,293.1499938964844,293.1499938964844,278.25,38278.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358215928077698,1.0,0.0,0.0,3.766862630844116,3.76688814163208,9.467882478020328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.6796875,0.0,1684.7066650390625,1895.4371337890625,0.0,3734.3837890625,0.9330618977546692,1.0,0.0,3.0,1.0,0.0
17933040,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183734655380248,0.5352523922920227,0.4836757183074951,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936050772666932,0.677405834197998,0.6416333913803101,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675807118415833,0.4544430673122406,0.3195566833019256,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494593501091003,0.4253869652748108,0.4057041704654693,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.701801061630249,0.2340260744094848,1.0708653926849363,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5874328613281,297.2699584960937,284.89715576171875,1.0,0.6599666476249695,0.4559640884399414,0.4559640884399414,1.0,1.0,-3.5084898471832275,1.2153834104537964,2.2931063175201416,0.4205774068832397,0.9000927805900574,0.9000927805900574,0.0,196.2101287841797,205.0,66210.9765625,0.0,3636.197998046875,1.0,278.5567932128906,282.75567626953125,296.7309875488281,301.0196228027344,293.1499938964844,293.1499938964844,278.25,38278.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358215928077698,1.0,0.0,0.0,3.766862630844116,3.76688814163208,9.467882478020328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.6796875,0.0,1684.7066650390625,1895.4371337890625,0.0,3734.3837890625,0.9330618977546692,1.0,0.0,3.0,1.0,0.0
17933100,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9150584936141968,0.5342801213264465,0.4829464256763458,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.991813063621521,0.6779012680053711,0.6422308683395386,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8659416437149048,0.4553563892841339,0.320283442735672,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475255966186523,0.4256103336811065,0.4060433506965637,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7000043988227844,0.2340720742940902,1.0716105699539185,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5821228027344,297.2650451660156,284.8284606933594,1.0,0.6612188816070557,0.4549192488193512,0.4549192488193512,1.0,1.0,-3.5105106830596924,1.2134991884231567,2.297011613845825,0.4180455207824707,0.820223867893219,0.820223867893219,0.0,198.14801025390625,205.0,66550.1484375,0.0,3652.782470703125,1.0,278.2989196777344,282.6688537597656,296.74761962890625,301.1402893066406,293.1499938964844,293.1499938964844,278.25,42925.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403048157691956,1.0,0.0,0.0,3.633466243743897,3.633491277694702,8.809181508695474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8818359375,0.0,1566.435546875,1895.4371337890625,0.0,3775.21630859375,0.904470443725586,1.0,0.0,3.0,1.0,0.0
17933160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119842052459716,0.5336390733718872,0.4822284281253814,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901176691055298,0.678665816783905,0.6428287625312805,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644522428512573,0.4564824402332306,0.3210059404373169,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457226157188416,0.4259843230247497,0.4063526391983032,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982966065406799,0.2341879159212112,1.0721862316131592,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5787658691406,297.26251220703125,284.8929443359375,1.0,0.6623944044113159,0.4539594948291778,0.4539594948291778,1.0,1.0,-3.512295961380005,1.211721897125244,2.3005740642547607,0.4156229496002197,0.8368388414382935,0.8368388414382935,0.0,199.9794158935547,208.0,66226.7578125,0.0,3668.170654296875,1.0,278.2580871582031,282.72589111328125,296.7212829589844,301.0257568359375,293.1499938964844,293.1499938964844,278.54998779296875,40600.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396488070487976,1.0,0.0,0.0,3.540977001190185,3.541000843048096,8.366417318939057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2060546875,0.0,1448.6158447265625,1895.4371337890625,0.0,3769.2509765625,0.8852698802947998,1.0,0.0,3.0,1.0,0.0
17933220,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091014862060548,0.5336464643478394,0.4820640087127685,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889167547225952,0.6813825368881226,0.6451907753944397,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.864001452922821,0.4597021043300628,0.3231392204761505,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444291353225708,0.4275768995285034,0.4077313244342804,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970027089118958,0.2349621951580047,1.07537579536438,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5797424316406,297.26861572265625,284.9985046386719,1.0,0.6650716662406921,0.4520399570465088,0.4520399570465088,1.0,1.0,-3.522990226745605,1.2108513116836548,2.31213903427124,0.4118484258651733,0.9274771809577942,0.9274771809577942,0.0,202.41812133789065,211.0,65669.3671875,0.0,3709.25146484375,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303005337715148,1.0,0.0,0.0,3.6433165073394775,3.6433401107788086,8.857009561324958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.158203125,0.0,1510.6842041015625,1895.4371337890625,0.0,3683.8955078125,0.9025341272354126,1.0,0.0,3.0,1.0,0.0
