time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933280,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091014862060548,0.5336464643478394,0.4820640087127685,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889167547225952,0.6813825368881226,0.6451907753944397,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.864001452922821,0.4597021043300628,0.3231392204761505,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444291353225708,0.4275768995285034,0.4077313244342804,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970027089118958,0.2349621951580047,1.07537579536438,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5797424316406,297.26861572265625,284.9985046386719,1.0,0.6650716662406921,0.4520399570465088,0.4520399570465088,1.0,1.0,-3.522990226745605,1.2108513116836548,2.31213903427124,0.4118484258651733,0.9274771809577942,0.9274771809577942,0.0,202.41812133789065,211.0,65669.3671875,0.0,3709.25146484375,1.0,278.5415344238281,282.8497619628906,296.6910705566406,300.8724670410156,293.1499938964844,293.1499938964844,278.25,33983.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303005337715148,1.0,0.0,0.0,3.6433165073394775,3.6433401107788086,8.857009561324958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.158203125,0.0,1510.6842041015625,1895.4371337890625,0.0,3683.8955078125,0.9025341272354126,1.0,0.0,3.0,1.0,0.0
17933340,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047680497169496,0.5322596430778503,0.4812266230583191,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865643978118896,0.6829185485839844,0.6470218300819397,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623422384262085,0.4620364010334015,0.3249971866607666,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420806527137756,0.4284471273422241,0.4088540971279144,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948040127754211,0.235350951552391,1.0782228708267212,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5735778808594,297.2642822265625,284.9181823730469,1.0,0.6677549481391907,0.4501204192638397,0.4501204192638397,1.0,1.0,-3.5312039852142334,1.208974003791809,2.3222298622131348,0.4078688323497772,0.8540488481521606,0.8540488481521606,0.0,205.6192626953125,214.0,66355.7109375,0.0,3748.961181640625,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366748929023744,1.0,0.0,0.0,3.5344676971435547,3.534491062164306,8.335685492966149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.712890625,0.0,1425.0191650390625,1895.4371337890625,0.0,3742.1669921875,0.8816897869110107,1.0,0.0,3.0,1.0,0.0
17933400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047680497169496,0.5322596430778503,0.4812266230583191,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865643978118896,0.6829185485839844,0.6470218300819397,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623422384262085,0.4620364010334015,0.3249971866607666,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420806527137756,0.4284471273422241,0.4088540971279144,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948040127754211,0.235350951552391,1.0782228708267212,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5735778808594,297.2642822265625,284.9181823730469,1.0,0.6677549481391907,0.4501204192638397,0.4501204192638397,1.0,1.0,-3.5312039852142334,1.208974003791809,2.3222298622131348,0.4078688323497772,0.8540488481521606,0.8540488481521606,0.0,205.6192626953125,214.0,66355.7109375,0.0,3748.961181640625,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.03759765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366748929023744,1.0,0.0,0.0,3.5344676971435547,3.534491062164306,8.335685492966149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.712890625,0.0,1425.0191650390625,1895.4371337890625,0.0,3742.1669921875,0.8816897869110107,1.0,0.0,3.0,1.0,0.0
17933460,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016437530517578,0.5320097804069519,0.4808449745178222,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849393963813782,0.6853564381599426,0.6491657495498657,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615418672561646,0.4651495516300201,0.3270792365074157,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404766321182251,0.4298969507217407,0.4101466536521911,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6932424306869507,0.2360551953315735,1.081323266029358,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57305908203125,297.2684326171875,285.00445556640625,1.0,0.6704599261283875,0.4482069313526153,0.4482069313526153,1.0,1.0,-3.5411040782928467,1.2077051401138306,2.3333988189697266,0.4039453566074371,0.9413106441497804,0.9413106441497804,0.0,208.3608245849609,217.0,65920.5234375,0.0,3790.3115234375,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33268.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297210574150084,1.0,0.0,0.0,3.658057689666748,3.658081293106079,8.928826105147891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.591796875,0.0,1521.6688232421875,1895.4371337890625,0.0,3678.583984375,0.9052197337150574,1.0,0.0,3.0,1.0,0.0
17933520,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016437530517578,0.5320097804069519,0.4808449745178222,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849393963813782,0.6853564381599426,0.6491657495498657,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615418672561646,0.4651495516300201,0.3270792365074157,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404766321182251,0.4298969507217407,0.4101466536521911,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6932424306869507,0.2360551953315735,1.081323266029358,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57305908203125,297.2684326171875,285.00445556640625,1.0,0.6704599261283875,0.4482069313526153,0.4482069313526153,1.0,1.0,-3.5411040782928467,1.2077051401138306,2.3333988189697266,0.4039453566074371,0.9413106441497804,0.9413106441497804,0.0,208.3608245849609,217.0,65920.5234375,0.0,3790.3115234375,1.0,278.5415954589844,282.8502197265625,296.7129821777344,300.9100646972656,293.1499938964844,293.1499938964844,278.25,33268.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297210574150084,1.0,0.0,0.0,3.658057689666748,3.658081293106079,8.928826105147891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.591796875,0.0,1521.6688232421875,1895.4371337890625,0.0,3678.583984375,0.9052197337150574,1.0,0.0,3.0,1.0,0.0
17933580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972612023353577,0.5304411053657532,0.4798457324504852,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822130799293518,0.6866137385368347,0.6507475972175598,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.859660804271698,0.4673818051815033,0.3288737535476684,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837911069393158,0.4305956661701202,0.4111232161521911,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908054947853088,0.2363214492797851,1.0837172269821167,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.2621765136719,284.9129943847656,1.0,0.6730638742446899,0.446293443441391,0.446293443441391,1.0,1.0,-3.5480265617370605,1.2052558660507202,2.34277081489563,0.3997384309768677,0.8591150641441345,0.8591150641441345,0.0,211.7747344970703,220.0,66652.03125,0.0,3828.419677734375,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371563196182252,1.0,0.0,0.0,3.55771279335022,3.557736396789551,8.445688308711397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8876953125,0.0,1448.842041015625,1895.4371337890625,0.0,3746.55615234375,0.8866848945617676,1.0,0.0,3.0,1.0,0.0
17933640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972612023353577,0.5304411053657532,0.4798457324504852,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822130799293518,0.6866137385368347,0.6507475972175598,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.859660804271698,0.4673818051815033,0.3288737535476684,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837911069393158,0.4305956661701202,0.4111232161521911,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908054947853088,0.2363214492797851,1.0837172269821167,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.2621765136719,284.9129943847656,1.0,0.6730638742446899,0.446293443441391,0.446293443441391,1.0,1.0,-3.5480265617370605,1.2052558660507202,2.34277081489563,0.3997384309768677,0.8591150641441345,0.8591150641441345,0.0,211.7747344970703,220.0,66652.03125,0.0,3828.419677734375,1.0,278.2576904296875,282.7347717285156,296.7571716308594,301.0761108398437,293.1499938964844,293.1499938964844,278.54998779296875,38186.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371563196182252,1.0,0.0,0.0,3.55771279335022,3.557736396789551,8.445688308711397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8876953125,0.0,1448.842041015625,1895.4371337890625,0.0,3746.55615234375,0.8866848945617676,1.0,0.0,3.0,1.0,0.0
17933700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952903151512146,0.5302403569221497,0.4794148504734039,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809838533401488,0.6876963376998901,0.6515450477600098,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.858893871307373,0.4688857793807983,0.3297919929027557,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.836764931678772,0.4312201738357544,0.411590039730072,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896757483482361,0.2365869134664535,1.0847021341323853,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.56427001953125,297.2632751464844,285.0189208984375,1.0,0.6742998361587524,0.4453367292881012,0.4453367292881012,1.0,1.0,-3.5513112545013428,1.203957200050354,2.347353935241699,0.3974711000919342,0.9357799887657166,0.9357799887657166,0.0,213.35040283203125,220.0,65935.5234375,0.0,3846.295166015625,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8755798339844,293.1499938964844,293.1499938964844,278.54998779296875,33791.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318363070487976,1.0,0.0,0.0,3.613471984863281,3.613495111465454,8.712497105989314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.6123046875,0.0,1476.548095703125,1895.4371337890625,0.0,3697.96142578125,0.897030234336853,1.0,0.0,3.0,1.0,0.0
17933760,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941271305084229,0.530141294002533,0.4793853759765625,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804214239120485,0.6888902187347412,0.6527072787284851,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588184714317322,0.4704910218715668,0.3309337496757507,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362423777580261,0.4319458901882171,0.4123017489910126,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891362071037292,0.2369330674409866,1.0863598585128784,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.56427001953125,297.2657165527344,285.0013122558594,1.0,0.6756551265716553,0.4443984031677246,0.4443984031677246,1.0,1.0,-3.55689549446106,1.203543186187744,2.3533523082733154,0.3956340849399566,0.9457272291183472,0.9457272291183472,0.0,214.58111572265625,223.0,66210.7734375,0.0,3867.9365234375,1.0,278.542236328125,282.84649658203125,296.7271728515625,300.94287109375,293.1499938964844,293.1499938964844,278.25,33285.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304039478302002,1.0,0.0,0.0,3.6790030002594,3.6790268421173096,9.031368222167656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.376953125,0.0,1545.202392578125,1895.4371337890625,0.0,3684.84326171875,0.909770131111145,1.0,0.0,3.0,1.0,0.0
17933820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899234533309937,0.5285679697990417,0.4783780574798584,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977662205696106,0.6900271773338318,0.6541727781295776,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570802807807922,0.4727468490600586,0.3327423632144928,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833785891532898,0.4325796961784363,0.4132130444049835,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867538094520569,0.2371326833963394,1.088436722755432,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5563659667969,297.2592468261719,284.91033935546875,1.0,0.6781601905822754,0.4425218105316162,0.4425218105316162,1.0,1.0,-3.563225507736206,1.2008768320083618,2.362348794937134,0.3913728594779968,0.8618910312652588,0.8618910312652588,0.0,217.9783477783203,226.0,66904.3671875,0.0,3904.732666015625,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1056213378906,293.1499938964844,293.1499938964844,278.54998779296875,38165.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937763810157776,1.0,0.0,0.0,3.5771260261535645,3.5771498680114746,8.538111160305561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4853515625,0.0,1469.4757080078125,1895.4371337890625,0.0,3752.092041015625,0.8909456729888916,1.0,0.0,3.0,1.0,0.0
17933880,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8899234533309937,0.5285679697990417,0.4783780574798584,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977662205696106,0.6900271773338318,0.6541727781295776,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570802807807922,0.4727468490600586,0.3327423632144928,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.833785891532898,0.4325796961784363,0.4132130444049835,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867538094520569,0.2371326833963394,1.088436722755432,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5563659667969,297.2592468261719,284.91033935546875,1.0,0.6781601905822754,0.4425218105316162,0.4425218105316162,1.0,1.0,-3.563225507736206,1.2008768320083618,2.362348794937134,0.3913728594779968,0.8618910312652588,0.8618910312652588,0.0,217.9783477783203,226.0,66904.3671875,0.0,3904.732666015625,1.0,278.258056640625,282.7279968261719,296.7704162597656,301.1056213378906,293.1499938964844,293.1499938964844,278.54998779296875,38165.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937763810157776,1.0,0.0,0.0,3.5771260261535645,3.5771498680114746,8.538111160305561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4853515625,0.0,1469.4757080078125,1895.4371337890625,0.0,3752.092041015625,0.8909456729888916,1.0,0.0,3.0,1.0,0.0
17933940,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.886982262134552,0.5282830595970154,0.4779350161552429,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759034514427184,0.6922169923782349,0.6560507416725159,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563932776451111,0.475911796092987,0.3348399400711059,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322346806526184,0.4338923096656799,0.4143540561199188,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851634383201599,0.2377001941204071,1.0908647775650024,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5552978515625,297.262939453125,285.002197265625,1.0,0.6806731820106506,0.4406452178955078,0.4406452178955078,1.0,1.0,-3.57175874710083,1.198994755744934,2.3727638721466064,0.387189656496048,0.949739634990692,0.949739634990692,0.0,220.7396545410156,229.0,66388.984375,0.0,3943.4482421875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309480786323548,1.0,0.0,0.0,3.6931850910186768,3.693208932876587,9.101132150135528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7470703125,0.0,1561.908447265625,1895.4371337890625,0.0,3689.828369140625,0.9131919145584106,1.0,0.0,3.0,1.0,0.0
17934000,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.886982262134552,0.5282830595970154,0.4779350161552429,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759034514427184,0.6922169923782349,0.6560507416725159,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563932776451111,0.475911796092987,0.3348399400711059,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322346806526184,0.4338923096656799,0.4143540561199188,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851634383201599,0.2377001941204071,1.0908647775650024,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5552978515625,297.262939453125,285.002197265625,1.0,0.6806731820106506,0.4406452178955078,0.4406452178955078,1.0,1.0,-3.57175874710083,1.198994755744934,2.3727638721466064,0.387189656496048,0.949739634990692,0.949739634990692,0.0,220.7396545410156,229.0,66388.984375,0.0,3943.4482421875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9698181152344,293.1499938964844,293.1499938964844,278.25,33379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309480786323548,1.0,0.0,0.0,3.6931850910186768,3.693208932876587,9.101132150135528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7470703125,0.0,1561.908447265625,1895.4371337890625,0.0,3689.828369140625,0.9131919145584106,1.0,0.0,3.0,1.0,0.0
17934060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829873204231262,0.5267183780670166,0.4769409894943237,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.97315114736557,0.693256676197052,0.6574322581291199,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548193573951721,0.4782105386257171,0.3366821408271789,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299056887626648,0.4344847500324249,0.4152302145957947,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828780770301819,0.2378596514463424,1.0927655696868896,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5473022460937,297.2565002441406,284.9095764160156,1.0,0.6831137537956238,0.4387959837913513,0.4387959837913513,1.0,1.0,-3.5777902603149414,1.196202278137207,2.381588220596313,0.3828707337379455,0.8645405769348145,0.8645405769348145,0.0,224.1118011474609,232.0,67116.96875,0.0,3979.592041015625,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1346130371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93822979927063,1.0,0.0,0.0,3.5912094116210938,3.591233253479004,8.605472885392373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.876953125,0.0,1485.604248046875,1895.4371337890625,0.0,3756.33642578125,0.8941821455955505,1.0,0.0,3.0,1.0,0.0
17934120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829873204231262,0.5267183780670166,0.4769409894943237,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.97315114736557,0.693256676197052,0.6574322581291199,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548193573951721,0.4782105386257171,0.3366821408271789,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299056887626648,0.4344847500324249,0.4152302145957947,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828780770301819,0.2378596514463424,1.0927655696868896,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5473022460937,297.2565002441406,284.9095764160156,1.0,0.6831137537956238,0.4387959837913513,0.4387959837913513,1.0,1.0,-3.5777902603149414,1.196202278137207,2.381588220596313,0.3828707337379455,0.8645405769348145,0.8645405769348145,0.0,224.1118011474609,232.0,67116.96875,0.0,3979.592041015625,1.0,278.2574157714844,282.7232971191406,296.7855529785156,301.1346130371094,293.1499938964844,293.1499938964844,278.54998779296875,38290.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93822979927063,1.0,0.0,0.0,3.5912094116210938,3.591233253479004,8.605472885392373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.876953125,0.0,1485.604248046875,1895.4371337890625,0.0,3756.33642578125,0.8941821455955505,1.0,0.0,3.0,1.0,0.0
17934180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801831007003784,0.5264443159103394,0.4764985740184784,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.971384584903717,0.6953598856925964,0.6592186689376831,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542363047599792,0.4814333319664001,0.3388129472732544,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284231424331665,0.435761958360672,0.4163316488265991,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813384294509888,0.2383923679590225,1.0950188636779783,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5463256835937,297.2603454589844,285.0028381347656,1.0,0.6855665445327759,0.4369467496871948,0.4369467496871948,1.0,1.0,-3.585996150970459,1.1941832304000854,2.391813039779663,0.3786075115203857,0.95359206199646,0.95359206199646,0.0,226.86038208007807,235.0,66592.4296875,0.0,4017.6943359375,1.0,278.5419921875,282.8366394042969,296.7569885253906,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33406.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931328296661377,1.0,0.0,0.0,3.7071359157562256,3.707159996032715,9.170020121018752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.337890625,0.0,1577.9630126953125,1895.4371337890625,0.0,3693.310546875,0.9163691401481628,1.0,0.0,3.0,1.0,0.0
17934240,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801831007003784,0.5264443159103394,0.4764985740184784,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.971384584903717,0.6953598856925964,0.6592186689376831,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542363047599792,0.4814333319664001,0.3388129472732544,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284231424331665,0.435761958360672,0.4163316488265991,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813384294509888,0.2383923679590225,1.0950188636779783,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5463256835937,297.2603454589844,285.0028381347656,1.0,0.6855665445327759,0.4369467496871948,0.4369467496871948,1.0,1.0,-3.585996150970459,1.1941832304000854,2.391813039779663,0.3786075115203857,0.95359206199646,0.95359206199646,0.0,226.86038208007807,235.0,66592.4296875,0.0,4017.6943359375,1.0,278.5419921875,282.8366394042969,296.7569885253906,300.9983215332031,293.1499938964844,293.1499938964844,278.25,33406.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931328296661377,1.0,0.0,0.0,3.7071359157562256,3.707159996032715,9.170020121018752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.337890625,0.0,1577.9630126953125,1895.4371337890625,0.0,3693.310546875,0.9163691401481628,1.0,0.0,3.0,1.0,0.0
17934300,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786652088165283,0.5257193446159363,0.4762264788150787,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703831076622008,0.6959047317504883,0.6600829362869263,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538527488708496,0.4826526641845703,0.3398728966712951,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276115655899048,0.4360979497432709,0.4168935120105743,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805292367935181,0.2385039329528808,1.0962913036346436,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.54278564453125,297.2578430175781,284.8778991699219,1.0,0.6868349313735962,0.4360221326351166,0.4360221326351166,1.0,1.0,-3.5901975631713867,1.1931830644607544,2.3970143795013428,0.3766002953052521,0.8675495386123657,0.8675495386123657,0.0,228.35044860839844,235.0,67564.25,0.0,4037.759521484375,1.0,278.29638671875,282.69390869140625,296.8092956542969,301.2262878417969,293.1499938964844,293.1499938964844,278.25,37508.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370124340057372,1.0,0.0,0.0,3.6759424209594727,3.67596697807312,9.016349054036256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.5751953125,0.0,1573.5908203125,1895.4371337890625,0.0,3745.244873046875,0.9101024866104126,1.0,0.0,3.0,1.0,0.0
17934360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763687014579773,0.5248821377754211,0.4755128026008606,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686225056648254,0.6962977647781372,0.6605128049850464,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527953028678894,0.4837730824947357,0.3406880795955658,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261864185333252,0.4363099038600921,0.4171707034111023,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791333556175232,0.2385150343179702,1.096765160560608,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.53826904296875,297.2538452148437,284.9088439941406,1.0,0.6879527568817139,0.4351235628128052,0.4351235628128052,1.0,1.0,-3.591742038726806,1.191272854804993,2.4004690647125244,0.3742189109325409,0.8672216534614563,0.8672216534614563,0.0,230.22373962402344,238.0,67326.2578125,0.0,4053.291259765625,1.0,278.2574157714844,282.7189025878906,296.80181884765625,301.1645202636719,293.1499938964844,293.1499938964844,278.54998779296875,38329.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385468363761902,1.0,0.0,0.0,3.6057088375091553,3.6057326793670654,8.675102094457543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.91015625,0.0,1501.6678466796875,1895.4371337890625,0.0,3759.223388671875,0.8974259495735168,1.0,0.0,3.0,1.0,0.0
17934420,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736817240715027,0.5246154069900513,0.4750659763813019,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966834545135498,0.6983118057250977,0.6622037291526794,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522952198982239,0.4870537519454956,0.3428510725498199,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247488141059875,0.4375496804714203,0.4182298481464386,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776332855224609,0.2390157282352447,1.0988565683364868,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374755859375,297.2578125,285.0028381347656,1.0,0.6903513073921204,0.43332639336586,0.43332639336586,1.0,1.0,-3.5996205806732178,1.1891928911209106,2.4104278087615967,0.3699367642402649,0.9573127031326294,0.9573127031326294,0.0,232.97032165527344,241.0,66793.59375,0.0,4090.818603515625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315645098686218,1.0,0.0,0.0,3.722458600997925,3.722482919692993,9.245981686945016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.9365234375,0.0,1595.2939453125,1895.4371337890625,0.0,3695.473388671875,0.9195343852043152,1.0,0.0,3.0,1.0,0.0
17934480,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736817240715027,0.5246154069900513,0.4750659763813019,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.966834545135498,0.6983118057250977,0.6622037291526794,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522952198982239,0.4870537519454956,0.3428510725498199,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247488141059875,0.4375496804714203,0.4182298481464386,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776332855224609,0.2390157282352447,1.0988565683364868,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374755859375,297.2578125,285.0028381347656,1.0,0.6903513073921204,0.43332639336586,0.43332639336586,1.0,1.0,-3.5996205806732178,1.1891928911209106,2.4104278087615967,0.3699367642402649,0.9573127031326294,0.9573127031326294,0.0,232.97032165527344,241.0,66793.59375,0.0,4090.818603515625,1.0,278.5428466796875,282.8332214355469,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315645098686218,1.0,0.0,0.0,3.722458600997925,3.722482919692993,9.245981686945016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.9365234375,0.0,1595.2939453125,1895.4371337890625,0.0,3695.473388671875,0.9195343852043152,1.0,0.0,3.0,1.0,0.0
17934540,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700265288352966,0.5230460166931152,0.4740854203701019,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640505313873292,0.699140727519989,0.6634091138839722,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509634733200073,0.4894295930862427,0.3447591364383697,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225759863853455,0.4380481243133545,0.4190309345722198,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754955649375916,0.2391021698713302,1.1004633903503418,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293884277344,297.25128173828125,284.9078674316406,1.0,0.6926878690719604,0.4315292537212372,0.4315292537212372,1.0,1.0,-3.60509204864502,1.1861907243728638,2.4189014434814453,0.3653691411018371,0.8699490427970886,0.8699490427970886,0.0,236.3311767578125,244.0,67536.078125,0.0,4125.9140625,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938790798187256,1.0,0.0,0.0,3.6204352378845215,3.6204593181610094,8.74610861956171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.650390625,0.0,1517.7198486328125,1895.4371337890625,0.0,3761.444091796875,0.9006715416908264,1.0,0.0,3.0,1.0,0.0
17934600,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700265288352966,0.5230460166931152,0.4740854203701019,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640505313873292,0.699140727519989,0.6634091138839722,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509634733200073,0.4894295930862427,0.3447591364383697,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225759863853455,0.4380481243133545,0.4190309345722198,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754955649375916,0.2391021698713302,1.1004633903503418,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293884277344,297.25128173828125,284.9078674316406,1.0,0.6926878690719604,0.4315292537212372,0.4315292537212372,1.0,1.0,-3.60509204864502,1.1861907243728638,2.4189014434814453,0.3653691411018371,0.8699490427970886,0.8699490427970886,0.0,236.3311767578125,244.0,67536.078125,0.0,4125.9140625,1.0,278.2572021484375,282.71441650390625,296.8193664550781,301.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938790798187256,1.0,0.0,0.0,3.6204352378845215,3.6204593181610094,8.74610861956171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.650390625,0.0,1517.7198486328125,1895.4371337890625,0.0,3761.444091796875,0.9006715416908264,1.0,0.0,3.0,1.0,0.0
17934660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674516677856445,0.5227801203727722,0.4736364483833313,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622402787208556,0.7010603547096252,0.665006697177887,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.850538969039917,0.4927655756473541,0.3469567000865936,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211710453033447,0.4392467439174652,0.4200485348701477,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674032986164093,0.2395715713500976,1.1024067401885986,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5288391113281,297.2553100585937,285.0035400390625,1.0,0.6950348615646362,0.4297952353954315,0.4297952353954315,1.0,1.0,-3.612668991088867,1.1840986013412476,2.42857027053833,0.3610169589519501,0.9610810279846193,0.9610810279846193,0.0,239.0741577148437,247.0,66983.15625,0.0,4162.89697265625,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33402.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317633509635924,1.0,0.0,0.0,3.735360145568848,3.735384464263916,9.310183486377356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.693359375,0.0,1610.338134765625,1895.4371337890625,0.0,3697.29345703125,0.9224638938903807,1.0,0.0,3.0,1.0,0.0
17934720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674516677856445,0.5227801203727722,0.4736364483833313,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622402787208556,0.7010603547096252,0.665006697177887,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.850538969039917,0.4927655756473541,0.3469567000865936,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211710453033447,0.4392467439174652,0.4200485348701477,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674032986164093,0.2395715713500976,1.1024067401885986,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5288391113281,297.2553100585937,285.0035400390625,1.0,0.6950348615646362,0.4297952353954315,0.4297952353954315,1.0,1.0,-3.612668991088867,1.1840986013412476,2.42857027053833,0.3610169589519501,0.9610810279846193,0.9610810279846193,0.0,239.0741577148437,247.0,66983.15625,0.0,4162.89697265625,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33402.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317633509635924,1.0,0.0,0.0,3.735360145568848,3.735384464263916,9.310183486377356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.693359375,0.0,1610.338134765625,1895.4371337890625,0.0,3697.29345703125,0.9224638938903807,1.0,0.0,3.0,1.0,0.0
17934780,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.86396324634552,0.5212075114250183,0.4726571440696716,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594539999961852,0.7017839550971985,0.6661199927330017,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493214249610901,0.495182067155838,0.3488967418670654,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190593123435974,0.4396982789039612,0.4208091795444488,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719724535942078,0.2396263778209686,1.1038793325424194,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5208740234375,297.2487487792969,284.9070739746094,1.0,0.697322428226471,0.4280612170696258,0.4280612170696258,1.0,1.0,-3.6178600788116455,1.1810897588729858,2.43677020072937,0.356647253036499,0.8726192116737366,0.8726192116737366,0.0,242.4334716796875,250.0,67737.6015625,0.0,4197.45849609375,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38322.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389477968215942,1.0,0.0,0.0,3.634398221969605,3.634422540664673,8.813701128929097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.763671875,0.0,1533.1812744140625,1895.4371337890625,0.0,3762.873291015625,0.9037686586380004,1.0,0.0,3.0,1.0,0.0
17934840,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.86396324634552,0.5212075114250183,0.4726571440696716,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594539999961852,0.7017839550971985,0.6661199927330017,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493214249610901,0.495182067155838,0.3488967418670654,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190593123435974,0.4396982789039612,0.4208091795444488,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719724535942078,0.2396263778209686,1.1038793325424194,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.5208740234375,297.2487487792969,284.9070739746094,1.0,0.697322428226471,0.4280612170696258,0.4280612170696258,1.0,1.0,-3.6178600788116455,1.1810897588729858,2.43677020072937,0.356647253036499,0.8726192116737366,0.8726192116737366,0.0,242.4334716796875,250.0,67737.6015625,0.0,4197.45849609375,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.22705078125,293.1499938964844,293.1499938964844,278.54998779296875,38322.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389477968215942,1.0,0.0,0.0,3.634398221969605,3.634422540664673,8.813701128929097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.763671875,0.0,1533.1812744140625,1895.4371337890625,0.0,3762.873291015625,0.9037686586380004,1.0,0.0,3.0,1.0,0.0
17934900,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623803853988647,0.5210075974464417,0.4722184240818023,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581803679466248,0.7026218771934509,0.666669487953186,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488394618034363,0.4968156516551971,0.3498875796794891,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180897235870361,0.4402148723602295,0.4211626946926117,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709999442100525,0.2397983074188232,1.104411244392395,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5199584960937,297.2499694824219,285.01959228515625,1.0,0.69840407371521,0.427194207906723,0.427194207906723,1.0,1.0,-3.6202428340911865,1.1795026063919067,2.4407403469085693,0.3543289005756378,0.9522902965545654,0.9522902965545654,0.0,243.9903717041016,250.0,66944.34375,0.0,4213.4619140625,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218811035156,293.1499938964844,293.1499938964844,278.54998779296875,34058.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334995746612548,1.0,0.0,0.0,3.683522939682007,3.683547019958496,9.053574103745632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.6484375,0.0,1556.1239013671875,1895.4371337890625,0.0,3713.176513671875,0.912998914718628,1.0,0.0,3.0,1.0,0.0
17934960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615109324455261,0.5209388732910156,0.4722013473510742,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576424956321716,0.7036066055297852,0.6676203608512878,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489826917648315,0.4985733032226562,0.3511277735233307,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.817692220211029,0.4408549964427948,0.4217835366725921,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.670561671257019,0.2400673925876617,1.1056848764419556,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.52032470703125,297.2528381347656,285.0042724609375,1.0,0.6996198296546936,0.4263439178466797,0.4263439178466797,1.0,1.0,-3.625134706497192,1.178847074508667,2.4462878704071045,0.3524645268917084,0.9647298455238342,0.9647298455238342,0.0,245.17579650878903,253.0,67259.171875,0.0,4233.89111328125,1.0,278.54302978515625,282.83251953125,296.8109741210937,301.0899963378906,293.1499938964844,293.1499938964844,278.25,33419.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931895077228546,1.0,0.0,0.0,3.7475762367248535,3.747600555419922,9.371178748551756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.4384765625,0.0,1624.6363525390625,1895.4371337890625,0.0,3698.49951171875,0.9252788424491882,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581876754760742,0.5193601846694946,0.4712239503860473,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954866111278534,0.7042227983474731,0.668642520904541,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478774428367615,0.5010297894477844,0.3531011939048767,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156322240829468,0.4412579536437988,0.4225043654441833,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685811281204224,0.2400924563407898,1.107035517692566,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5123596191406,297.2462463378906,284.9061279296875,1.0,0.7018603682518005,0.4246433675289154,0.4246433675289154,1.0,1.0,-3.6300649642944336,1.1757581233978271,2.4543068408966064,0.3482894897460937,0.8749396800994873,0.8749396800994873,0.0,248.5315399169922,256.0,67927.609375,0.0,4267.93603515625,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.2598571777344,293.1499938964844,293.1499938964844,278.54998779296875,38387.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390483498573304,1.0,0.0,0.0,3.64743709564209,3.647461652755737,8.877055392986222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3095703125,0.0,1548.1710205078125,1895.4371337890625,0.0,3763.787841796875,0.9066226482391356,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581876754760742,0.5193601846694946,0.4712239503860473,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954866111278534,0.7042227983474731,0.668642520904541,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478774428367615,0.5010297894477844,0.3531011939048767,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8156322240829468,0.4412579536437988,0.4225043654441833,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685811281204224,0.2400924563407898,1.107035517692566,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5123596191406,297.2462463378906,284.9061279296875,1.0,0.7018603682518005,0.4246433675289154,0.4246433675289154,1.0,1.0,-3.6300649642944336,1.1757581233978271,2.4543068408966064,0.3482894897460937,0.8749396800994873,0.8749396800994873,0.0,248.5315399169922,256.0,67927.609375,0.0,4267.93603515625,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.2598571777344,293.1499938964844,293.1499938964844,278.54998779296875,38387.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390483498573304,1.0,0.0,0.0,3.64743709564209,3.647461652755737,8.877055392986222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3095703125,0.0,1548.1710205078125,1895.4371337890625,0.0,3763.787841796875,0.9066226482391356,1.0,0.0,3.0,1.0,0.0
