time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935140,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558483123779297,0.5190916657447815,0.4707628190517425,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530516862869264,0.7059510946273804,0.670046865940094,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476158976554871,0.5044796466827393,0.3553673028945923,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142890334129333,0.4423739314079284,0.4234350323677063,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672180891036987,0.2405082136392593,1.108715295791626,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5118103027344,297.2504272460937,285.0048522949219,1.0,0.7041097283363342,0.4229428172111511,0.4229428172111511,1.0,1.0,-3.6370561122894287,1.1733851432800293,2.4636709690093994,0.3441702425479889,0.968296766281128,0.968296766281128,0.0,251.2700653076172,259.0,67344.84375,0.0,4303.8251953125,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1217041015625,293.1499938964844,293.1499938964844,278.25,33451.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319272637367249,1.0,0.0,0.0,3.7597928047180176,3.759817361831665,9.432375804863112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9580078125,0.0,1639.1378173828125,1895.4371337890625,0.0,3698.794189453125,0.9280139207839966,1.0,0.0,3.0,1.0,0.0
17935200,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558483123779297,0.5190916657447815,0.4707628190517425,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530516862869264,0.7059510946273804,0.670046865940094,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476158976554871,0.5044796466827393,0.3553673028945923,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142890334129333,0.4423739314079284,0.4234350323677063,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672180891036987,0.2405082136392593,1.108715295791626,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5118103027344,297.2504272460937,285.0048522949219,1.0,0.7041097283363342,0.4229428172111511,0.4229428172111511,1.0,1.0,-3.6370561122894287,1.1733851432800293,2.4636709690093994,0.3441702425479889,0.968296766281128,0.968296766281128,0.0,251.2700653076172,259.0,67344.84375,0.0,4303.8251953125,1.0,278.5431213378906,282.825927734375,296.831787109375,301.1217041015625,293.1499938964844,293.1499938964844,278.25,33451.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319272637367249,1.0,0.0,0.0,3.7597928047180176,3.759817361831665,9.432375804863112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.9580078125,0.0,1639.1378173828125,1895.4371337890625,0.0,3698.794189453125,0.9280139207839966,1.0,0.0,3.0,1.0,0.0
17935260,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526611924171448,0.5175068974494934,0.4697785377502441,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950268030166626,0.7064598202705383,0.6709702610969543,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465977907180786,0.5069769620895386,0.3573700785636902,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122497200965881,0.4427271783351898,0.424111396074295,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653010249137878,0.2405059039592743,1.109944224357605,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50390625,297.24383544921875,284.905029296875,1.0,0.7063037157058716,0.4212657213211059,0.4212657213211059,1.0,1.0,-3.641695022583008,1.170188546180725,2.471506357192993,0.3400362730026245,0.8774971961975098,0.8774971961975098,0.0,254.62905883789065,262.0,68125.390625,0.0,4337.294921875,1.0,278.25714111328125,282.7023620605469,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939009428024292,1.0,0.0,0.0,3.6616387367248535,3.661663293838501,8.94631739356555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.703125,0.0,1563.4639892578125,1895.4371337890625,0.0,3763.43408203125,0.9097195267677308,1.0,0.0,3.0,1.0,0.0
17935320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526611924171448,0.5175068974494934,0.4697785377502441,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950268030166626,0.7064598202705383,0.6709702610969543,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465977907180786,0.5069769620895386,0.3573700785636902,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122497200965881,0.4427271783351898,0.424111396074295,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653010249137878,0.2405059039592743,1.109944224357605,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50390625,297.24383544921875,284.905029296875,1.0,0.7063037157058716,0.4212657213211059,0.4212657213211059,1.0,1.0,-3.641695022583008,1.170188546180725,2.471506357192993,0.3400362730026245,0.8774971961975098,0.8774971961975098,0.0,254.62905883789065,262.0,68125.390625,0.0,4337.294921875,1.0,278.25714111328125,282.7023620605469,296.8797302246094,301.2934875488281,293.1499938964844,293.1499938964844,278.54998779296875,38305.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939009428024292,1.0,0.0,0.0,3.6616387367248535,3.661663293838501,8.94631739356555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.703125,0.0,1563.4639892578125,1895.4371337890625,0.0,3763.43408203125,0.9097195267677308,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504264950752258,0.517231285572052,0.4693129956722259,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.948451042175293,0.7080869674682617,0.6722792387008667,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464072942733765,0.5104813575744629,0.3596725761890411,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109180331230164,0.4437969326972961,0.4249974489212036,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.663984477519989,0.2408973127603531,1.1115145683288574,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50360107421875,297.2480773925781,285.0054016113281,1.0,0.7085074186325073,0.4195886254310608,0.4195886254310608,1.0,1.0,-3.648424625396729,1.1677184104919434,2.480706214904785,0.3359494805335998,0.9717973470687866,0.9717973470687866,0.0,257.36297607421875,265.0,67518.34375,0.0,4372.6748046875,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318836331367492,1.0,0.0,0.0,3.771448612213135,3.771473407745361,9.490950105828232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.681640625,0.0,1653.01025390625,1895.4371337890625,0.0,3698.394287109375,0.9306623339653016,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504264950752258,0.517231285572052,0.4693129956722259,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.948451042175293,0.7080869674682617,0.6722792387008667,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464072942733765,0.5104813575744629,0.3596725761890411,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109180331230164,0.4437969326972961,0.4249974489212036,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.663984477519989,0.2408973127603531,1.1115145683288574,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.50360107421875,297.2480773925781,285.0054016113281,1.0,0.7085074186325073,0.4195886254310608,0.4195886254310608,1.0,1.0,-3.648424625396729,1.1677184104919434,2.480706214904785,0.3359494805335998,0.9717973470687866,0.9717973470687866,0.0,257.36297607421875,265.0,67518.34375,0.0,4372.6748046875,1.0,278.5432434082031,282.8237609863281,296.85400390625,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33475.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318836331367492,1.0,0.0,0.0,3.771448612213135,3.771473407745361,9.490950105828232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.681640625,0.0,1653.01025390625,1895.4371337890625,0.0,3698.394287109375,0.9306623339653016,1.0,0.0,3.0,1.0,0.0
17935500,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492465615272522,0.5165075659751892,0.4690529704093933,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474676847457886,0.708382248878479,0.672930896282196,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462578058242798,0.5118111968040466,0.360827088356018,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102143406867981,0.4440237283706665,0.4254694283008575,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633247137069702,0.2409390658140182,1.1124974489212036,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5003662109375,297.24566650390625,284.8772888183594,1.0,0.7096615433692932,0.4187500774860382,0.4187500774860382,1.0,1.0,-3.652043104171753,1.1665501594543457,2.4854931831359863,0.3340822756290436,0.884318470954895,0.884318470954895,0.0,258.8326416015625,265.0,68550.9765625,0.0,4391.72900390625,1.0,278.2950439453125,282.67742919921875,296.9082336425781,301.3876037597656,293.1499938964844,293.1499938964844,278.25,37294.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374595880508424,1.0,0.0,0.0,3.743509292602539,3.7435343265533447,9.350850405098754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.5498046875,0.0,1649.6448974609375,1895.4371337890625,0.0,3749.320068359375,0.9252107739448548,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473763465881348,0.5156390070915222,0.468328446149826,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456759095191956,0.7084860801696777,0.6731091141700745,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454791307449341,0.5130186080932617,0.3617086410522461,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088927268981934,0.4441000521183014,0.4256322383880615,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621362566947937,0.2408695369958877,1.1126409769058228,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4959411621094,297.24151611328125,284.9048156738281,1.0,0.71065753698349,0.4179390668869018,0.4179390668869018,1.0,1.0,-3.652817726135254,1.1644474267959597,2.488370418548584,0.3318672776222229,0.8801878094673157,0.8801878094673157,0.0,260.718505859375,253.0,68303.203125,0.0,4405.630859375,1.0,278.2569580078125,282.6994323730469,296.90289306640625,301.32830810546875,293.1499938964844,293.1499938964844,278.54998779296875,38357.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389306902885436,1.0,0.0,0.0,3.673243761062622,3.6732685565948486,9.003114769257081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8974609375,0.0,1576.932373046875,1895.4371337890625,0.0,3762.71728515625,0.9124051928520204,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505576848983765,0.5153779983520508,0.4676004648208618,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.95082026720047,0.7100222110748291,0.6740455627441406,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506760001182556,0.5165936946868896,0.3638461530208587,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127562999725342,0.4451377987861633,0.4262025356292724,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652088761329651,0.2412532418966293,1.1128268241882324,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960021972656,297.2459411621094,285.0042724609375,1.0,0.7087158560752869,0.4163170158863067,0.4163170158863067,1.0,1.0,-3.6565442085266113,1.1610107421875,2.495533466339112,0.3275945484638214,0.9737290143966676,0.9737290143966676,0.0,256.35089111328125,241.0,67652.078125,0.0,4388.6083984375,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317302107810974,1.0,0.0,0.0,3.781617403030396,3.781642198562622,9.54219899540476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.294921875,0.0,1665.52197265625,1895.4371337890625,0.0,3696.989990234375,0.9329926371574402,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505576848983765,0.5153779983520508,0.4676004648208618,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.95082026720047,0.7100222110748291,0.6740455627441406,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506760001182556,0.5165936946868896,0.3638461530208587,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127562999725342,0.4451377987861633,0.4262025356292724,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652088761329651,0.2412532418966293,1.1128268241882324,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960021972656,297.2459411621094,285.0042724609375,1.0,0.7087158560752869,0.4163170158863067,0.4163170158863067,1.0,1.0,-3.6565442085266113,1.1610107421875,2.495533466339112,0.3275945484638214,0.9737290143966676,0.9737290143966676,0.0,256.35089111328125,241.0,67652.078125,0.0,4388.6083984375,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317302107810974,1.0,0.0,0.0,3.781617403030396,3.781642198562622,9.54219899540476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.294921875,0.0,1665.52197265625,1895.4371337890625,0.0,3696.989990234375,0.9329926371574402,1.0,0.0,3.0,1.0,0.0
17935740,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561999201774597,0.5138638019561768,0.4662675857543945,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589666128158568,0.7103589177131653,0.674389660358429,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585016131401062,0.519241988658905,0.3656370043754577,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189168572425842,0.4454569816589355,0.4264149069786072,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704691052436829,0.241278737783432,1.1120920181274414,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4888000488281,297.2401123046875,284.9021911621094,1.0,0.7049264311790466,0.414694994688034,0.414694994688034,1.0,1.0,-3.6568922996521,1.1563496589660645,2.500542640686035,0.3230855464935303,0.8797945976257324,0.8797945976257324,0.0,248.68170166015625,229.0,68373.0703125,0.0,4341.68017578125,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.35772705078125,293.1499938964844,293.1499938964844,278.54998779296875,38517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385838508605956,1.0,0.0,0.0,3.679298639297485,3.679323434829712,9.032820571519552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4130859375,0.0,1584.99853515625,1895.4371337890625,0.0,3759.56005859375,0.9137722253799438,1.0,0.0,3.0,1.0,0.0
17935800,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561999201774597,0.5138638019561768,0.4662675857543945,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589666128158568,0.7103589177131653,0.674389660358429,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585016131401062,0.519241988658905,0.3656370043754577,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189168572425842,0.4454569816589355,0.4264149069786072,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704691052436829,0.241278737783432,1.1120920181274414,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4888000488281,297.2401123046875,284.9021911621094,1.0,0.7049264311790466,0.414694994688034,0.414694994688034,1.0,1.0,-3.6568922996521,1.1563496589660645,2.500542640686035,0.3230855464935303,0.8797945976257324,0.8797945976257324,0.0,248.68170166015625,229.0,68373.0703125,0.0,4341.68017578125,1.0,278.2565612792969,282.6961975097656,296.92645263671875,301.35772705078125,293.1499938964844,293.1499938964844,278.54998779296875,38517.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385838508605956,1.0,0.0,0.0,3.679298639297485,3.679323434829712,9.032820571519552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4130859375,0.0,1584.99853515625,1895.4371337890625,0.0,3759.56005859375,0.9137722253799438,1.0,0.0,3.0,1.0,0.0
17935860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650510907173157,0.5137247443199158,0.4654249846935272,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700590372085572,0.7118622064590454,0.6750556826591492,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.86959308385849,0.522986114025116,0.3677149713039398,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.827622652053833,0.446557879447937,0.4268073141574859,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782240271568298,0.2417710274457931,1.1116373538970947,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4902648925781,297.2456359863281,285.0033569335937,1.0,0.7002044916152954,0.4131946563720703,0.4131946563720703,1.0,1.0,-3.6590945720672607,1.1526824235916138,2.5064122676849365,0.318914383649826,0.9733184576034546,0.9733184576034546,0.0,238.444091796875,217.0,67690.28125,0.0,4283.73828125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33613.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311034679412842,1.0,0.0,0.0,3.78464412689209,3.784668922424317,9.557479643262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.4140625,0.0,1669.677734375,1895.4371337890625,0.0,3691.25146484375,0.933717668056488,1.0,0.0,3.0,1.0,0.0
17935920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650510907173157,0.5137247443199158,0.4654249846935272,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700590372085572,0.7118622064590454,0.6750556826591492,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.86959308385849,0.522986114025116,0.3677149713039398,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.827622652053833,0.446557879447937,0.4268073141574859,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782240271568298,0.2417710274457931,1.1116373538970947,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4902648925781,297.2456359863281,285.0033569335937,1.0,0.7002044916152954,0.4131946563720703,0.4131946563720703,1.0,1.0,-3.6590945720672607,1.1526824235916138,2.5064122676849365,0.318914383649826,0.9733184576034546,0.9733184576034546,0.0,238.444091796875,217.0,67690.28125,0.0,4283.73828125,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33613.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311034679412842,1.0,0.0,0.0,3.78464412689209,3.784668922424317,9.557479643262925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.4140625,0.0,1669.677734375,1895.4371337890625,0.0,3691.25146484375,0.933717668056488,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748210072517395,0.5123192071914673,0.4640830159187317,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981130838394165,0.712151288986206,0.6752480268478394,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818218111991882,0.5257802605628967,0.3695258200168609,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371413350105286,0.4469321072101593,0.4269590675830841,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868745684623718,0.2419013977050781,1.1108330488204956,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4844055175781,297.2407531738281,284.9024658203125,1.0,0.6949584484100342,0.4116943180561065,0.4116943180561065,1.0,1.0,-3.65911602973938,1.148230791091919,2.510885000228882,0.3147232234477997,0.8800405859947205,0.8800405859947205,0.0,227.828125,205.0,68409.3046875,0.0,4217.4658203125,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.38507080078125,293.1499938964844,293.1499938964844,278.54998779296875,38537.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378013610839844,1.0,0.0,0.0,3.681145668029785,3.681170463562012,9.04189107586717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.466796875,0.0,1587.24560546875,1895.4371337890625,0.0,3752.434326171875,0.9142078161239624,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748210072517395,0.5123192071914673,0.4640830159187317,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981130838394165,0.712151288986206,0.6752480268478394,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818218111991882,0.5257802605628967,0.3695258200168609,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371413350105286,0.4469321072101593,0.4269590675830841,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868745684623718,0.2419013977050781,1.1108330488204956,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4844055175781,297.2407531738281,284.9024658203125,1.0,0.6949584484100342,0.4116943180561065,0.4116943180561065,1.0,1.0,-3.65911602973938,1.148230791091919,2.510885000228882,0.3147232234477997,0.8800405859947205,0.8800405859947205,0.0,227.828125,205.0,68409.3046875,0.0,4217.4658203125,1.0,278.2565612792969,282.6962890625,296.9515380859375,301.38507080078125,293.1499938964844,293.1499938964844,278.54998779296875,38537.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378013610839844,1.0,0.0,0.0,3.681145668029785,3.681170463562012,9.04189107586717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.466796875,0.0,1587.24560546875,1895.4371337890625,0.0,3752.434326171875,0.9142078161239624,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804742693901062,0.5122120380401611,0.4634523391723633,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868687391281128,0.7127833366394043,0.6753071546554565,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887364864349365,0.5276477336883545,0.3704525828361511,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.842548131942749,0.4474285542964935,0.4270009994506836,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917452812194824,0.2421329021453857,1.1102626323699951,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4847106933594,297.2429504394531,285.01837158203125,1.0,0.6921688914299011,0.4109441339969635,0.4109441339969635,1.0,1.0,-3.658899545669556,1.1459293365478516,2.512970209121704,0.3124526441097259,0.9610186219215392,0.9610186219215392,0.0,222.19537353515625,205.0,67541.3046875,0.0,4181.70556640625,1.0,278.5028076171875,282.8294677734375,296.9110107421875,301.1763610839844,293.1499938964844,293.1499938964844,278.54998779296875,34279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321154356002808,1.0,0.0,0.0,3.7258048057556152,3.725829362869263,9.26261293443531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.2255859375,0.0,1606.0091552734375,1895.4371337890625,0.0,3700.51611328125,0.9226174354553224,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874694108963013,0.5122541189193726,0.4632553458213806,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932799339294434,0.7135985493659973,0.6758003234863281,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969593644142151,0.5296555161476135,0.3716520667076111,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.849122941493988,0.4480694234371185,0.4273294508457184,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6976264119148254,0.2424747496843338,1.1104851961135864,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4865417480469,297.24688720703125,285.0041809082031,1.0,0.6894811987876892,0.4102298021316528,0.4102298021316528,1.0,1.0,-3.6613593101501465,1.144652009010315,2.516707420349121,0.3106700479984283,0.9742010235786438,0.9742010235786438,0.0,216.07557678222656,193.0,67729.4140625,0.0,4150.04541015625,1.0,278.54345703125,282.82037353515625,296.927490234375,301.243408203125,293.1499938964844,293.1499938964844,278.25,33596.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302719831466676,1.0,0.0,0.0,3.7864084243774414,3.786433219909668,9.56639155447192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4169921875,0.0,1671.63818359375,1895.4371337890625,0.0,3683.6337890625,0.9341460466384888,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985375761985779,0.5108669400215149,0.4619914293289184,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141731381416321,0.6682563424110413,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109634160995485,0.5325106382369995,0.3735544085502624,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600561618804932,0.4484260380268097,0.4275275766849518,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071760296821594,0.2426270693540573,1.110080599784851,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4812927246094,297.2430725097656,284.8970947265625,1.0,0.6833345293998718,0.4088011085987091,0.4088011085987091,1.0,1.0,-3.6531596183776855,1.1375144720077517,2.5156450271606445,0.3059220612049103,0.8769966959953308,0.8769966959953308,0.0,206.06594848632807,181.0,68353.8671875,0.0,4065.3564453125,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368944764137268,1.0,0.0,0.0,3.681742668151856,3.681767463684082,9.044824196280388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.1083984375,0.0,1588.471923828125,1895.4371337890625,0.0,3744.169189453125,0.914292335510254,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985375761985779,0.5108669400215149,0.4619914293289184,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141731381416321,0.6682563424110413,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109634160995485,0.5325106382369995,0.3735544085502624,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600561618804932,0.4484260380268097,0.4275275766849518,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071760296821594,0.2426270693540573,1.110080599784851,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4812927246094,297.2430725097656,284.8970947265625,1.0,0.6833345293998718,0.4088011085987091,0.4088011085987091,1.0,1.0,-3.6531596183776855,1.1375144720077517,2.5156450271606445,0.3059220612049103,0.8769966959953308,0.8769966959953308,0.0,206.06594848632807,181.0,68353.8671875,0.0,4065.3564453125,1.0,278.2569580078125,282.69287109375,296.9779968261719,301.412353515625,293.1499938964844,293.1499938964844,278.54998779296875,38610.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368944764137268,1.0,0.0,0.0,3.681742668151856,3.681767463684082,9.044824196280388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.1083984375,0.0,1588.471923828125,1895.4371337890625,0.0,3744.169189453125,0.914292335510254,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.90881609916687,0.5106325745582581,0.4612114131450653,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188004851341248,0.6458328366279602,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250465035438538,0.5362945199012756,0.3757649958133697,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701608777046204,0.4494036734104156,0.4279432594776153,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154010534286499,0.2430779933929443,1.110095500946045,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4875183105469,297.2575378417969,284.9840393066406,1.0,0.6754454374313354,0.4073724150657654,0.4073724150657654,1.0,1.0,-3.628105640411377,1.1245561838150024,2.503549575805664,0.2987978160381317,0.9536256790161132,0.9536256790161132,0.0,197.00369262695312,169.0,67192.546875,0.0,3943.72705078125,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2440795898437,293.1499938964844,293.1499938964844,278.25,34217.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285503029823304,1.0,0.0,0.0,3.765577554702759,3.765602350234986,9.461423360335176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1181640625,0.0,1651.83935546875,1895.4371337890625,0.0,3667.84619140625,0.9297217726707458,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.90881609916687,0.5106325745582581,0.4612114131450653,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188004851341248,0.6458328366279602,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250465035438538,0.5362945199012756,0.3757649958133697,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701608777046204,0.4494036734104156,0.4279432594776153,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7154010534286499,0.2430779933929443,1.110095500946045,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4875183105469,297.2575378417969,284.9840393066406,1.0,0.6754454374313354,0.4073724150657654,0.4073724150657654,1.0,1.0,-3.628105640411377,1.1245561838150024,2.503549575805664,0.2987978160381317,0.9536256790161132,0.9536256790161132,0.0,197.00369262695312,169.0,67192.546875,0.0,3943.72705078125,1.0,278.5433349609375,282.8100280761719,296.950927734375,301.2440795898437,293.1499938964844,293.1499938964844,278.25,34217.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285503029823304,1.0,0.0,0.0,3.765577554702759,3.765602350234986,9.461423360335176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1181640625,0.0,1651.83935546875,1895.4371337890625,0.0,3667.84619140625,0.9297217726707458,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158004522323608,0.5098164081573486,0.4606593251228332,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221608757972717,0.6320147514343262,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340039491653442,0.537880003452301,0.3769435882568359,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8766728639602661,0.4495733678340912,0.4281435310840606,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203635573387146,0.2431427985429763,1.1100856065750122,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49169921875,297.2655639648437,284.8593139648437,1.0,0.6705943942070007,0.4067502319812774,0.4067502319812774,1.0,1.0,-3.61247181892395,1.117249608039856,2.4952220916748047,0.2951474487781524,0.8548465371131897,0.8548465371131897,0.0,191.5493927001953,169.0,67669.6796875,0.0,3869.6298828125,1.0,278.2862854003906,282.6714782714844,297.0047302246094,301.44097900390625,293.1499938964844,293.1499938964844,278.25,39547.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333093762397766,1.0,0.0,0.0,3.686544895172119,3.686569929122925,9.068435247172602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.75390625,0.0,1601.01904296875,1895.4371337890625,0.0,3711.4375,0.914035975933075,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213114976882936,0.509178638458252,0.4598738253116607,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251647710800171,0.6211811304092407,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409173130989076,0.5391234755516052,0.3776492178440094,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817770481109619,0.44965660572052,0.4280522167682647,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241308093070984,0.243156149983406,1.109415888786316,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4963073730469,297.2737731933594,284.89178466796875,1.0,0.666536808013916,0.4062614142894745,0.4062614142894745,1.0,1.0,-3.5984294414520264,1.110929250717163,2.487500190734864,0.2920598089694977,0.8550449013710022,0.8550449013710022,0.0,187.2609100341797,157.0,67166.9609375,0.0,3807.341796875,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3617248535156,293.1499938964844,293.1499938964844,278.54998779296875,39626.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329700469970704,1.0,0.0,0.0,3.60943865776062,3.609462976455689,8.693059498909861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.751953125,0.0,1515.3416748046875,1895.4371337890625,0.0,3708.334228515625,0.899222731590271,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374756813049316,0.5090203881263733,0.459126353263855,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343109846115112,0.5930192470550537,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.95920068025589,0.5430252552032471,0.3799081444740295,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961843252182007,0.45066037774086,0.4284436404705047,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346023917198181,0.2437126040458679,1.1095445156097412,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5197448730469,297.3113098144531,284.9789428710937,1.0,0.6569070816040039,0.4051504135131836,0.4051504135131836,1.0,1.0,-3.5669941902160645,1.0967494249343872,2.470244884490967,0.2850484251976013,0.9262465834617616,0.9262465834617616,0.0,176.64915466308594,175.0,66019.5390625,0.0,3663.3876953125,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.1866149902344,293.1499938964844,293.1499938964844,278.25,34630.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228691458702089,1.0,0.0,0.0,3.684088468551636,3.684112548828125,9.056354315362114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9580078125,0.0,1561.0811767578125,1895.4371337890625,0.0,3615.61279296875,0.9119328260421752,1.0,0.0,3.0,1.0,0.0
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374756813049316,0.5090203881263733,0.459126353263855,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343109846115112,0.5930192470550537,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.95920068025589,0.5430252552032471,0.3799081444740295,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961843252182007,0.45066037774086,0.4284436404705047,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346023917198181,0.2437126040458679,1.1095445156097412,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5197448730469,297.3113098144531,284.9789428710937,1.0,0.6569070816040039,0.4051504135131836,0.4051504135131836,1.0,1.0,-3.5669941902160645,1.0967494249343872,2.470244884490967,0.2850484251976013,0.9262465834617616,0.9262465834617616,0.0,176.64915466308594,175.0,66019.5390625,0.0,3663.3876953125,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.1866149902344,293.1499938964844,293.1499938964844,278.25,34630.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228691458702089,1.0,0.0,0.0,3.684088468551636,3.684112548828125,9.056354315362114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9580078125,0.0,1561.0811767578125,1895.4371337890625,0.0,3615.61279296875,0.9119328260421752,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9403313398361206,0.5084396600723267,0.4588208496570587,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7387264370918274,0.5879452228546143,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9631175994873048,0.5445930361747742,0.3811133503913879,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990769982337952,0.4509095847606659,0.4287797808647156,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367541193962097,0.2439150661230087,1.110498547554016,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.52978515625,297.32635498046875,284.87060546875,1.0,0.65614253282547,0.4045948982238769,0.4045948982238769,1.0,1.0,-3.563483238220215,1.0939186811447144,2.469564437866211,0.2826197147369385,0.8431755900382996,0.8431755900382996,0.0,174.85916137695312,175.0,66637.3984375,0.0,3643.8271484375,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3919982910156,293.1499938964844,293.1499938964844,278.25,39222.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268507957458496,1.0,0.0,0.0,3.618304252624512,3.61832857131958,8.735815413274395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.0224609375,0.0,1522.094482421875,1895.4371337890625,0.0,3652.241943359375,0.8983984589576721,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390604496002196,0.5078742504119873,0.4582513868808746,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422244548797607,0.5892934799194336,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632728695869446,0.5461751818656921,0.3821675181388855,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985031843185425,0.4511225521564483,0.4289654493331909,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363966703414917,0.2440917640924453,1.1113033294677734,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5376281738281,297.3358764648437,284.9148254394531,1.0,0.6571063995361328,0.4042434692382812,0.4042434692382812,1.0,1.0,-3.5668647289276123,1.0940167903900146,2.4728479385375977,0.2818999588489532,0.8536131978034973,0.8536131978034973,0.0,175.43734741210938,193.0,66473.2421875,0.0,3655.761474609375,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.3298645019531,293.1499938964844,293.1499938964844,278.54998779296875,38765.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926947057247162,1.0,0.0,0.0,3.546900749206543,3.546924352645874,8.394433166358795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.80078125,0.0,1441.570068359375,1895.4371337890625,0.0,3653.126708984375,0.8849925398826599,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931385099887848,0.5079615116119385,0.4582324028015136,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473723888397217,0.6019105911254883,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958689272403717,0.5503702759742737,0.3850195407867431,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927761316299438,0.4523278474807739,0.430070161819458,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.732361376285553,0.2448828965425491,1.1150859594345093,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5516967773437,297.3502197265625,285.0172119140625,1.0,0.6633464694023132,0.4035405814647674,0.4035405814647674,1.0,1.0,-3.5913031101226807,1.1003775596618652,2.4909257888793945,0.2827427685260772,0.9537758231163024,0.9537758231163024,0.0,180.59732055664065,211.0,66332.7578125,0.0,3748.528076171875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.2310485839844,293.1499938964844,293.1499938964844,278.25,33025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193540215492249,1.0,0.0,0.0,3.678562641143799,3.678586483001709,9.02920646694838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6083984375,0.0,1542.7506103515625,1895.4371337890625,0.0,3583.19580078125,0.9098005294799804,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.931385099887848,0.5079615116119385,0.4582324028015136,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473723888397217,0.6019105911254883,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958689272403717,0.5503702759742737,0.3850195407867431,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927761316299438,0.4523278474807739,0.430070161819458,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.732361376285553,0.2448828965425491,1.1150859594345093,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5516967773437,297.3502197265625,285.0172119140625,1.0,0.6633464694023132,0.4035405814647674,0.4035405814647674,1.0,1.0,-3.5913031101226807,1.1003775596618652,2.4909257888793945,0.2827427685260772,0.9537758231163024,0.9537758231163024,0.0,180.59732055664065,211.0,66332.7578125,0.0,3748.528076171875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.2310485839844,293.1499938964844,293.1499938964844,278.25,33025.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193540215492249,1.0,0.0,0.0,3.678562641143799,3.678586483001709,9.02920646694838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.6083984375,0.0,1542.7506103515625,1895.4371337890625,0.0,3583.19580078125,0.9098005294799804,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916567325592041,0.5067153573036194,0.4577239751815796,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478756904602051,0.6266135573387146,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470806121826172,0.5534742474555969,0.3875960409641266,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812112212181091,0.4527260363101959,0.4309832453727722,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.724010705947876,0.2451394647359848,1.1185214519500732,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450744628906,297.3334350585937,284.9262084960937,1.0,0.6735308170318604,0.4028376936912536,0.4028376936912536,1.0,1.0,-3.6287317276000977,1.1111555099487305,2.517576217651367,0.285338819026947,0.8813683390617371,0.8813683390617371,0.0,190.4930877685547,229.0,67702.65625,0.0,3905.200927734375,1.0,278.257568359375,282.72247314453125,297.0761413574219,301.454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37243.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92783123254776,1.0,0.0,0.0,3.620432615280152,3.6204566955566406,8.746096114009561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2666015625,0.0,1509.7486572265625,1895.4371337890625,0.0,3661.246337890625,0.8998344540596008,1.0,0.0,3.0,1.0,0.0
