time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916567325592041,0.5067153573036194,0.4577239751815796,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478756904602051,0.6266135573387146,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470806121826172,0.5534742474555969,0.3875960409641266,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812112212181091,0.4527260363101959,0.4309832453727722,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.724010705947876,0.2451394647359848,1.1185214519500732,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450744628906,297.3334350585937,284.9262084960937,1.0,0.6735308170318604,0.4028376936912536,0.4028376936912536,1.0,1.0,-3.6287317276000977,1.1111555099487305,2.517576217651367,0.285338819026947,0.8813683390617371,0.8813683390617371,0.0,190.4930877685547,229.0,67702.65625,0.0,3905.200927734375,1.0,278.257568359375,282.72247314453125,297.0761413574219,301.454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37243.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92783123254776,1.0,0.0,0.0,3.620432615280152,3.6204566955566406,8.746096114009561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2666015625,0.0,1509.7486572265625,1895.4371337890625,0.0,3661.246337890625,0.8998344540596008,1.0,0.0,3.0,1.0,0.0
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008004665374756,0.5066286325454712,0.4577573835849762,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460188865661621,0.6573033928871155,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326135516166688,0.5575353503227234,0.3905240595340729,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8679022789001465,0.4537745118141174,0.4321796298027038,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7138157486915588,0.2456182837486267,1.122187614440918,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5304870605469,297.31298828125,285.03619384765625,1.0,0.6861646771430969,0.4010748267173767,0.4010748267173767,1.0,1.0,-3.6750545501708975,1.121803641319275,2.553250789642334,0.285791277885437,0.9986522197723388,0.9986522197723388,0.0,203.2553253173828,232.0,67844.296875,0.0,4106.56982421875,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32392.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232327938079834,1.0,0.0,0.0,3.770681142807007,3.7707056999206543,9.48708759551664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.208984375,0.0,1643.73779296875,1895.4371337890625,0.0,3618.962158203125,0.9300790429115297,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008004665374756,0.5066286325454712,0.4577573835849762,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460188865661621,0.6573033928871155,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9326135516166688,0.5575353503227234,0.3905240595340729,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8679022789001465,0.4537745118141174,0.4321796298027038,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7138157486915588,0.2456182837486267,1.122187614440918,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5304870605469,297.31298828125,285.03619384765625,1.0,0.6861646771430969,0.4010748267173767,0.4010748267173767,1.0,1.0,-3.6750545501708975,1.121803641319275,2.553250789642334,0.285791277885437,0.9986522197723388,0.9986522197723388,0.0,203.2553253173828,232.0,67844.296875,0.0,4106.56982421875,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.3713684082031,293.1499938964844,293.1499938964844,278.25,32392.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232327938079834,1.0,0.0,0.0,3.770681142807007,3.7707056999206543,9.48708759551664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.208984375,0.0,1643.73779296875,1895.4371337890625,0.0,3618.962158203125,0.9300790429115297,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894968032836914,0.5050650835037231,0.457037091255188,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412135004997253,0.6808485388755798,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922142207622528,0.560340940952301,0.3929482996463775,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583071827888489,0.4538993537425995,0.4328959286212921,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056334614753723,0.2454699426889419,1.1239959001541138,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50244140625,297.2752990722656,284.9156494140625,1.0,0.6951597332954407,0.3993119299411773,0.3993119299411773,1.0,1.0,-3.708502769470215,1.1277837753295898,2.580718994140625,0.2849642932415008,0.9095325469970704,0.9095325469970704,0.0,213.3406982421875,235.0,69376.3828125,0.0,4260.419921875,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.6013488769531,293.1499938964844,293.1499938964844,278.1499938964844,36892.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331768751144408,1.0,0.0,0.0,3.73802661895752,3.738051652908325,9.323480298917276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2314453125,0.0,1640.1671142578125,1895.4371337890625,0.0,3710.22607421875,0.9256750345230104,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8894968032836914,0.5050650835037231,0.457037091255188,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412135004997253,0.6808485388755798,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.922142207622528,0.560340940952301,0.3929482996463775,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583071827888489,0.4538993537425995,0.4328959286212921,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056334614753723,0.2454699426889419,1.1239959001541138,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.50244140625,297.2752990722656,284.9156494140625,1.0,0.6951597332954407,0.3993119299411773,0.3993119299411773,1.0,1.0,-3.708502769470215,1.1277837753295898,2.580718994140625,0.2849642932415008,0.9095325469970704,0.9095325469970704,0.0,213.3406982421875,235.0,69376.3828125,0.0,4260.419921875,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.6013488769531,293.1499938964844,293.1499938964844,278.1499938964844,36892.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331768751144408,1.0,0.0,0.0,3.73802661895752,3.738051652908325,9.323480298917276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2314453125,0.0,1640.1671142578125,1895.4371337890625,0.0,3710.22607421875,0.9256750345230104,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8848738670349121,0.5043531060218811,0.4564789831638336,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738620936870575,0.6904465556144714,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181264638900756,0.5617831945419312,0.3940151631832123,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544831871986389,0.4539298415184021,0.4330423176288605,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021627426147461,0.2453302592039108,1.1240206956863403,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4903259277344,297.2597045898437,284.9000244140625,1.0,0.6987340450286865,0.3984304964542389,0.3984304964542389,1.0,1.0,-3.7208738327026367,1.1292624473571775,2.591611385345459,0.2838697433471679,0.884056031703949,0.884056031703949,0.0,217.4748992919922,235.0,69699.2734375,0.0,4320.56396484375,1.0,278.1665954589844,282.6664123535156,297.11651611328125,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,37952.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353967308998108,1.0,0.0,0.0,3.700697183609009,3.7007219791412354,9.138194627666962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.083984375,0.0,1605.1173095703125,1895.4371337890625,0.0,3730.506591796875,0.9174969792366028,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807024359703064,0.5038054585456848,0.4560258388519287,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.736160933971405,0.6975740790367126,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.914624571800232,0.5633609890937805,0.3951444625854492,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510502576828003,0.4540509581565857,0.4332322478294372,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989870071411133,0.2452354580163955,1.1240839958190918,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4805603027344,297.2484130859375,284.9272155761719,1.0,0.7017905116081238,0.3974668979644775,0.3974668979644775,1.0,1.0,-3.730626344680786,1.1295912265777588,2.601035118103028,0.2822979986667633,0.8899577260017395,0.8899577260017395,0.0,221.2895050048828,238.0,69696.9765625,0.0,4371.72509765625,1.0,278.1523742675781,282.6889343261719,297.1099548339844,301.6073913574219,293.1499938964844,293.1499938964844,278.45001220703125,37477.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357255697250366,1.0,0.0,0.0,3.670352697372437,3.670377016067505,8.988947683974402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7255859375,0.0,1567.0496826171875,1895.4371337890625,0.0,3733.507568359375,0.9112009406089784,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724090456962585,0.5036351680755615,0.4559628665447235,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919132590293884,0.7338629961013794,0.6957765817642212,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076246619224548,0.567329466342926,0.3979723453521728,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441162705421448,0.4549465775489807,0.4342053532600403,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925252079963684,0.2454616874456405,1.1259530782699585,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.472900390625,297.2447509765625,285.0157470703125,1.0,0.7060043811798096,0.3955397009849548,0.3955397009849548,1.0,1.0,-3.735182762145996,1.125131368637085,2.610051393508911,0.2771863639354706,0.9877155423164368,0.9877155423164368,0.0,229.0124053955078,241.0,69177.4921875,0.0,4433.73095703125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294050335884094,1.0,0.0,0.0,3.795968770980835,3.7959935665130615,9.614761893317336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.513671875,0.0,1679.20166015625,1895.4371337890625,0.0,3675.6865234375,0.9359242916107178,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724090456962585,0.5036351680755615,0.4559628665447235,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919132590293884,0.7338629961013794,0.6957765817642212,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076246619224548,0.567329466342926,0.3979723453521728,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441162705421448,0.4549465775489807,0.4342053532600403,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925252079963684,0.2454616874456405,1.1259530782699585,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.472900390625,297.2447509765625,285.0157470703125,1.0,0.7060043811798096,0.3955397009849548,0.3955397009849548,1.0,1.0,-3.735182762145996,1.125131368637085,2.610051393508911,0.2771863639354706,0.9877155423164368,0.9877155423164368,0.0,229.0124053955078,241.0,69177.4921875,0.0,4433.73095703125,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060729980469,293.1499938964844,293.1499938964844,278.1499938964844,33107.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294050335884094,1.0,0.0,0.0,3.795968770980835,3.7959935665130615,9.614761893317336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.513671875,0.0,1679.20166015625,1895.4371337890625,0.0,3675.6865234375,0.9359242916107178,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658093810081482,0.5019880533218384,0.4550529420375824,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858250021934508,0.7319495677947998,0.6942920684814453,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902835726737976,0.5700470805168152,0.4002483487129211,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389198780059814,0.4549505710601806,0.4346911311149597,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876113414764404,0.2452276051044464,1.1267123222351074,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609069824219,297.2355041503906,284.9014892578125,1.0,0.7089567184448242,0.3936124742031097,0.3936124742031097,1.0,1.0,-3.736541986465454,1.119566559791565,2.6169753074646,0.2716816067695617,0.8890739679336548,0.8890739679336548,0.0,234.9365692138672,244.0,70020.0859375,0.0,4475.3935546875,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.6910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367395639419556,1.0,0.0,0.0,3.710749387741089,3.710774183273315,9.187905334329116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.064453125,0.0,1618.48828125,1895.4371337890625,0.0,3742.75732421875,0.9204575419425964,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658093810081482,0.5019880533218384,0.4550529420375824,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858250021934508,0.7319495677947998,0.6942920684814453,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.902835726737976,0.5700470805168152,0.4002483487129211,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389198780059814,0.4549505710601806,0.4346911311149597,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876113414764404,0.2452276051044464,1.1267123222351074,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609069824219,297.2355041503906,284.9014892578125,1.0,0.7089567184448242,0.3936124742031097,0.3936124742031097,1.0,1.0,-3.736541986465454,1.119566559791565,2.6169753074646,0.2716816067695617,0.8890739679336548,0.8890739679336548,0.0,234.9365692138672,244.0,70020.0859375,0.0,4475.3935546875,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.6910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367395639419556,1.0,0.0,0.0,3.710749387741089,3.710774183273315,9.187905334329116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.064453125,0.0,1618.48828125,1895.4371337890625,0.0,3742.75732421875,0.9204575419425964,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628117442131042,0.501750648021698,0.4545712769031524,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830093383789062,0.7318130135536194,0.6938164234161377,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.90109783411026,0.5724717378616333,0.401760071516037,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366258144378662,0.4553985595703125,0.4349732995033264,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853615045547485,0.2453102022409439,1.1269155740737915,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.460693359375,297.2369689941406,285.016845703125,1.0,0.7104642391204834,0.3927744030952453,0.3927744030952453,1.0,1.0,-3.73778247833252,1.1173027753829956,2.620479822158813,0.2691541016101837,0.977185308933258,0.977185308933258,0.0,237.72735595703125,244.0,69192.0390625,0.0,4496.728515625,1.0,278.4229431152344,282.8000793457031,297.1138916015625,301.4990234375,293.1499938964844,293.1499938964844,278.45001220703125,33652.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304202795028688,1.0,0.0,0.0,3.777395486831665,3.777420282363892,9.520904313831124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.6435546875,0.0,1661.3997802734375,1895.4371337890625,0.0,3684.99267578125,0.932876467704773,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618123531341553,0.5016652941703796,0.4545719623565674,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820489883422852,0.731868326663971,0.6939083933830261,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9008013010025024,0.5738677978515625,0.4027838706970215,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359182476997375,0.4557195603847503,0.4353208839893341,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846444606781006,0.2454168498516082,1.1275513172149658,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4612731933594,297.2384948730469,285.0044860839844,1.0,0.7113491892814636,0.3923029601573944,0.3923029601573944,1.0,1.0,-3.7403082847595215,1.1166712045669556,2.6236371994018555,0.2680242955684662,0.9838359355926514,0.9838359355926514,0.0,238.8877868652344,247.0,69334.6875,0.0,4511.25390625,1.0,278.443603515625,282.79022216796875,297.1302185058594,301.55133056640625,293.1499938964844,293.1499938964844,278.1499938964844,33608.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296640753746032,1.0,0.0,0.0,3.813933849334717,3.8139591217041016,9.70598421190516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.2451171875,0.0,1704.6195068359375,1895.4371337890625,0.0,3678.0615234375,0.9403380155563354,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576245307922363,0.5001052021980286,0.4536344110965729,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781060814857484,0.7307741045951843,0.6933513283729553,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898545503616333,0.5765713453292847,0.4049788117408752,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328448534011841,0.4557456970214844,0.4357244968414306,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.681649923324585,0.2452142089605331,1.128018856048584,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4548645019531,297.2320861816406,284.9006652832031,1.0,0.7134390473365784,0.3909934163093567,0.3909934163093567,1.0,1.0,-3.742210865020752,1.1131861209869385,2.629024744033813,0.2644574046134949,0.8884308934211731,0.8884308934211731,0.0,242.8172607421875,250.0,70120.109375,0.0,4541.755859375,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38426.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362421035766602,1.0,0.0,0.0,3.71736741065979,3.717392683029175,9.220708534485312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9111328125,0.0,1627.908935546875,1895.4371337890625,0.0,3738.22021484375,0.9221630692481996,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576245307922363,0.5001052021980286,0.4536344110965729,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781060814857484,0.7307741045951843,0.6933513283729553,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898545503616333,0.5765713453292847,0.4049788117408752,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328448534011841,0.4557456970214844,0.4357244968414306,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.681649923324585,0.2452142089605331,1.128018856048584,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4548645019531,297.2320861816406,284.9006652832031,1.0,0.7134390473365784,0.3909934163093567,0.3909934163093567,1.0,1.0,-3.742210865020752,1.1131861209869385,2.629024744033813,0.2644574046134949,0.8884308934211731,0.8884308934211731,0.0,242.8172607421875,250.0,70120.109375,0.0,4541.755859375,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38426.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362421035766602,1.0,0.0,0.0,3.71736741065979,3.717392683029175,9.220708534485312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9111328125,0.0,1627.908935546875,1895.4371337890625,0.0,3738.22021484375,0.9221630692481996,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558053970336914,0.4999036490917206,0.4531975388526916,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763393402099608,0.7307677268981934,0.6930819153785706,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976855278015137,0.578424334526062,0.406090646982193,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315112590789795,0.4560728967189789,0.435889720916748,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803141236305237,0.2452707439661026,1.1280298233032229,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.454833984375,297.2333374023437,285.0182189941406,1.0,0.7143645882606506,0.390338659286499,0.390338659286499,1.0,1.0,-3.7429025173187256,1.1113611459732056,2.6315412521362305,0.2624794840812683,0.9702544212341307,0.9702544212341307,0.0,244.5380249023437,250.0,69226.921875,0.0,4554.74072265625,1.0,278.4036560058594,282.7977600097656,297.1448059082031,301.5199890136719,293.1499938964844,293.1499938964844,278.45001220703125,34333.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306618571281432,1.0,0.0,0.0,3.760049819946289,3.760074615478516,9.433666150471254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.8935546875,0.0,1646.244140625,1895.4371337890625,0.0,3687.20654296875,0.930290162563324,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548242449760437,0.4998559951782226,0.4531910419464111,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753671884536744,0.7309655547142029,0.6932787895202637,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976699709892273,0.5804177522659302,0.4074953496456146,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308796882629395,0.4565519988536834,0.4363520741462707,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796436905860901,0.2454419881105423,1.128851056098938,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4562072753906,297.2362976074219,285.0057983398437,1.0,0.7154214382171631,0.3897032141685486,0.3897032141685486,1.0,1.0,-3.746363401412964,1.1105101108551023,2.6358535289764404,0.2609103620052337,0.9848276972770692,0.9848276972770692,0.0,245.7899475097656,253.0,69423.59375,0.0,4572.564453125,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.5896911621094,293.1499938964844,293.1499938964844,278.1499938964844,33650.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288710951805116,1.0,0.0,0.0,3.818931818008423,3.818957090377808,9.731439831739408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.23828125,0.0,1710.963623046875,1895.4371337890625,0.0,3670.789306640625,0.9415326118469238,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513034582138062,0.4983344972133636,0.4522795081138611,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718656539916992,0.7299361228942871,0.6928021311759949,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960301280021667,0.5831443071365356,0.4096968472003937,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283578157424927,0.4565902948379516,0.4367560446262359,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771723628044128,0.2452592551708221,1.129346489906311,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503479003906,297.2306213378906,284.90142822265625,1.0,0.7173115611076355,0.3884322941303253,0.3884322941303253,1.0,1.0,-3.7484359741210938,1.107179045677185,2.6412570476531982,0.2574327886104584,0.8898329734802246,0.8898329734802246,0.0,249.25645446777344,256.0,70219.3125,0.0,4600.662109375,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353495240211488,1.0,0.0,0.0,3.723203420639038,3.723228693008423,9.249682761947042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.19921875,0.0,1634.554931640625,1895.4371337890625,0.0,3730.075927734375,0.9234554767608644,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513034582138062,0.4983344972133636,0.4522795081138611,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718656539916992,0.7299361228942871,0.6928021311759949,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960301280021667,0.5831443071365356,0.4096968472003937,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283578157424927,0.4565902948379516,0.4367560446262359,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771723628044128,0.2452592551708221,1.129346489906311,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503479003906,297.2306213378906,284.90142822265625,1.0,0.7173115611076355,0.3884322941303253,0.3884322941303253,1.0,1.0,-3.7484359741210938,1.107179045677185,2.6412570476531982,0.2574327886104584,0.8898329734802246,0.8898329734802246,0.0,249.25645446777344,256.0,70219.3125,0.0,4600.662109375,1.0,278.1562805175781,282.66192626953125,297.2169189453125,301.76910400390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353495240211488,1.0,0.0,0.0,3.723203420639038,3.723228693008423,9.249682761947042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.19921875,0.0,1634.554931640625,1895.4371337890625,0.0,3730.075927734375,0.9234554767608644,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848843514919281,0.4981021285057068,0.4518477916717529,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693072438240052,0.7301115393638611,0.6927211284637451,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954521417617798,0.5870142579078674,0.4122239053249359,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.826659619808197,0.4573948979377746,0.437376469373703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754266023635864,0.2454920262098312,1.1301753520965576,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45184326171875,297.2351989746094,285.0066223144531,1.0,0.7191888689994812,0.387161374092102,0.387161374092102,1.0,1.0,-3.7525928020477295,1.1045420169830322,2.6480507850646973,0.2538897693157196,0.9869269132614136,0.9869269132614136,0.0,252.0164794921875,259.0,69520.90625,0.0,4630.23046875,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33662.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279711842536926,1.0,0.0,0.0,3.8247578144073486,3.824783086776733,9.761154160514709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8623046875,0.0,1718.0968017578125,1895.4371337890625,0.0,3662.53125,0.9428308010101318,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.848843514919281,0.4981021285057068,0.4518477916717529,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693072438240052,0.7301115393638611,0.6927211284637451,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954521417617798,0.5870142579078674,0.4122239053249359,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.826659619808197,0.4573948979377746,0.437376469373703,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754266023635864,0.2454920262098312,1.1301753520965576,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45184326171875,297.2351989746094,285.0066223144531,1.0,0.7191888689994812,0.387161374092102,0.387161374092102,1.0,1.0,-3.7525928020477295,1.1045420169830322,2.6480507850646973,0.2538897693157196,0.9869269132614136,0.9869269132614136,0.0,252.0164794921875,259.0,69520.90625,0.0,4630.23046875,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,33662.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279711842536926,1.0,0.0,0.0,3.8247578144073486,3.824783086776733,9.761154160514709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8623046875,0.0,1718.0968017578125,1895.4371337890625,0.0,3662.53125,0.9428308010101318,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845568060874939,0.496586412191391,0.4509395956993103,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658372402191162,0.7290302515029907,0.692198634147644,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8939923644065857,0.5897343754768372,0.4144226014614105,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243040442466736,0.457417219877243,0.4377651214599609,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731268763542175,0.2453019022941589,1.130636215209961,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7210153341293335,0.3858978450298309,0.3858978450298309,1.0,1.0,-3.75455093383789,1.1011732816696167,2.6533775329589844,0.2503625452518463,0.8914123773574829,0.8914123773574829,0.0,255.3933563232422,262.0,70326.046875,0.0,4657.50244140625,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344401955604552,1.0,0.0,0.0,3.7302303314208975,3.730255603790283,9.284630095862668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5390625,0.0,1642.616455078125,1895.4371337890625,0.0,3721.772216796875,0.9250056147575378,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.845568060874939,0.496586412191391,0.4509395956993103,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658372402191162,0.7290302515029907,0.692198634147644,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8939923644065857,0.5897343754768372,0.4144226014614105,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243040442466736,0.457417219877243,0.4377651214599609,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731268763542175,0.2453019022941589,1.130636215209961,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7210153341293335,0.3858978450298309,0.3858978450298309,1.0,1.0,-3.75455093383789,1.1011732816696167,2.6533775329589844,0.2503625452518463,0.8914123773574829,0.8914123773574829,0.0,255.3933563232422,262.0,70326.046875,0.0,4657.50244140625,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121643066406,293.1499938964844,293.1499938964844,278.45001220703125,38398.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344401955604552,1.0,0.0,0.0,3.7302303314208975,3.730255603790283,9.284630095862668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.5390625,0.0,1642.616455078125,1895.4371337890625,0.0,3721.772216796875,0.9250056147575378,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432572484016418,0.4963589310646057,0.4505093395709991,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632725715637208,0.7291470766067505,0.6920610070228577,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935088515281677,0.5936081409454346,0.4169482588768005,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226951956748962,0.458207219839096,0.4383687376976013,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714779138565063,0.2455237656831741,1.1314088106155396,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.00701904296875,1.0,0.7228466272354126,0.3846342861652374,0.3846342861652374,1.0,1.0,-3.758551597595215,1.098482370376587,2.660069227218628,0.2467569708824157,0.9890127778053284,0.9890127778053284,0.0,258.1124267578125,265.0,69618.421875,0.0,4686.46630859375,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270572066307068,1.0,0.0,0.0,3.830981492996216,3.8310067653656006,9.792946684683557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1279296875,0.0,1725.7301025390625,1895.4371337890625,0.0,3654.13818359375,0.9442474246025084,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432572484016418,0.4963589310646057,0.4505093395709991,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632725715637208,0.7291470766067505,0.6920610070228577,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935088515281677,0.5936081409454346,0.4169482588768005,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226951956748962,0.458207219839096,0.4383687376976013,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714779138565063,0.2455237656831741,1.1314088106155396,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.00701904296875,1.0,0.7228466272354126,0.3846342861652374,0.3846342861652374,1.0,1.0,-3.758551597595215,1.098482370376587,2.660069227218628,0.2467569708824157,0.9890127778053284,0.9890127778053284,0.0,258.1124267578125,265.0,69618.421875,0.0,4686.46630859375,1.0,278.4437255859375,282.7886657714844,297.2347412109375,301.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270572066307068,1.0,0.0,0.0,3.830981492996216,3.8310067653656006,9.792946684683557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1279296875,0.0,1725.7301025390625,1895.4371337890625,0.0,3654.13818359375,0.9442474246025084,1.0,0.0,3.0,1.0,0.0
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420669436454773,0.4956870079040527,0.4502882659435272,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619426727294922,0.728687584400177,0.6920219659805298,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.893215537071228,0.5950371623039246,0.4182060658931732,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218808770179749,0.4582927823066711,0.4387169182300567,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706753373146057,0.245483785867691,1.132046818733215,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44482421875,297.2325134277344,284.8766784667969,1.0,0.7238254547119141,0.3840025067329407,0.3840025067329407,1.0,1.0,-3.7609472274780273,1.0972537994384766,2.663693428039551,0.2451406866312027,0.9004329442977905,0.9004329442977905,0.0,259.5639953613281,265.0,70697.2265625,0.0,4702.681640625,1.0,278.1937561035156,282.63970947265625,297.2909240722656,301.9123840332031,293.1499938964844,293.1499938964844,278.1499938964844,37182.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322779774665833,1.0,0.0,0.0,3.8060052394866943,3.806030988693237,9.66567199611745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3134765625,0.0,1722.9830322265625,1895.4371337890625,0.0,3702.003662109375,0.9392905831336976,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401467204093933,0.4948526322841644,0.449608564376831,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597744345664978,0.7280071973800659,0.6914833188056946,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921463489532471,0.5963151454925537,0.4191402792930603,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204272389411926,0.4582138359546661,0.4387426376342773,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692832708358765,0.245321050286293,1.1318135261535645,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4411315917969,297.2288818359375,284.9009704589844,1.0,0.7246366143226624,0.3833969235420227,0.3833969235420227,1.0,1.0,-3.7603588104248047,1.0951216220855713,2.6652371883392334,0.2432263791561126,0.8931010365486145,0.8931010365486145,0.0,261.46795654296875,268.0,70430.0625,0.0,4713.23681640625,1.0,278.156494140625,282.6587829589844,297.2890930175781,301.8556823730469,293.1499938964844,293.1499938964844,278.45001220703125,38362.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334790110588074,1.0,0.0,0.0,3.737127780914306,3.7371530532836914,9.318997626905912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2958984375,0.0,1650.3775634765625,1895.4371337890625,0.0,3712.98828125,0.9265913963317872,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379465937614441,0.494630217552185,0.4491833746433258,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571831226348876,0.7280638813972473,0.6912898421287537,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917185664176941,0.6001840233802795,0.4216607511043548,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188713788986206,0.4589902460575104,0.439332902431488,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677030920982361,0.2455303221940994,1.1325292587280271,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44256591796875,297.233642578125,285.00732421875,1.0,0.7264367341995239,0.3821857273578644,0.3821857273578644,1.0,1.0,-3.764207363128662,1.0925239324569702,2.671683549880981,0.2397002279758453,0.991047978401184,0.991047978401184,0.0,264.1770324707031,271.0,69714.59375,0.0,4741.79638671875,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182922363281,293.1499938964844,293.1499938964844,278.1499938964844,33687.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261086583137512,1.0,0.0,0.0,3.837104082107544,3.837129592895508,9.824274229686123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4697265625,0.0,1733.276123046875,1895.4371337890625,0.0,3645.42236328125,0.9456421732902528,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379465937614441,0.494630217552185,0.4491833746433258,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571831226348876,0.7280638813972473,0.6912898421287537,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917185664176941,0.6001840233802795,0.4216607511043548,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188713788986206,0.4589902460575104,0.439332902431488,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677030920982361,0.2455303221940994,1.1325292587280271,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44256591796875,297.233642578125,285.00732421875,1.0,0.7264367341995239,0.3821857273578644,0.3821857273578644,1.0,1.0,-3.764207363128662,1.0925239324569702,2.671683549880981,0.2397002279758453,0.991047978401184,0.991047978401184,0.0,264.1770324707031,271.0,69714.59375,0.0,4741.79638671875,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182922363281,293.1499938964844,293.1499938964844,278.1499938964844,33687.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261086583137512,1.0,0.0,0.0,3.837104082107544,3.837129592895508,9.824274229686123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.4697265625,0.0,1733.276123046875,1895.4371337890625,0.0,3645.42236328125,0.9456421732902528,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349684476852417,0.4931288361549377,0.4482902884483337,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536545276641846,0.7268620729446411,0.6906581521034241,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904259204864502,0.6028656959533691,0.4238406419754028,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166607022285461,0.4589799642562866,0.439694344997406,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655961871147156,0.2453135550022125,1.1328811645507812,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363098144531,297.2281188964844,284.900146484375,1.0,0.7281985282897949,0.3809745609760284,0.3809745609760284,1.0,1.0,-3.7658658027648926,1.0891845226287842,2.6766812801361084,0.2361762970685959,0.8942927718162537,0.8942927718162537,0.0,267.52880859375,274.0,70532.3359375,0.0,4768.17626953125,1.0,278.1561279296875,282.65673828125,297.326416015625,301.89996337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325356483459472,1.0,0.0,0.0,3.7439124584198,3.743937969207764,9.35286550429737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.90625,0.0,1658.560302734375,1895.4371337890625,0.0,3704.361083984375,0.9280424118041992,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349684476852417,0.4931288361549377,0.4482902884483337,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536545276641846,0.7268620729446411,0.6906581521034241,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904259204864502,0.6028656959533691,0.4238406419754028,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166607022285461,0.4589799642562866,0.439694344997406,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655961871147156,0.2453135550022125,1.1328811645507812,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363098144531,297.2281188964844,284.900146484375,1.0,0.7281985282897949,0.3809745609760284,0.3809745609760284,1.0,1.0,-3.7658658027648926,1.0891845226287842,2.6766812801361084,0.2361762970685959,0.8942927718162537,0.8942927718162537,0.0,267.52880859375,274.0,70532.3359375,0.0,4768.17626953125,1.0,278.1561279296875,282.65673828125,297.326416015625,301.89996337890625,293.1499938964844,293.1499938964844,278.45001220703125,38394.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325356483459472,1.0,0.0,0.0,3.7439124584198,3.743937969207764,9.35286550429737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.90625,0.0,1658.560302734375,1895.4371337890625,0.0,3704.361083984375,0.9280424118041992,1.0,0.0,3.0,1.0,0.0
