time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.833240270614624,0.4929676949977875,0.4478514492511749,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515260457992554,0.7268378734588623,0.6903297305107117,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899268507957458,0.6056393980979919,0.4255513250827789,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153769969940186,0.4595042467117309,0.4400083422660827,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.664327085018158,0.2454292178153991,1.1330652236938477,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.43719482421875,297.2313842773437,285.01690673828125,1.0,0.7294185161590576,0.3801458179950714,0.3801458179950714,1.0,1.0,-3.76758885383606,1.087092041969299,2.6804966926574707,0.233578935265541,0.9873253107070924,0.9873253107070924,0.0,269.6018371582031,274.0,69696.9375,0.0,4786.55078125,1.0,278.43072509765625,282.7947692871094,297.2944641113281,301.7206420898437,293.1499938964844,293.1499938964844,278.45001220703125,33683.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925616979598999,1.0,0.0,0.0,3.817176342010498,3.817201375961304,9.722494951347471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.345703125,0.0,1709.1104736328125,1895.4371337890625,0.0,3640.902099609375,0.9415395855903624,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328591585159302,0.4929163455963135,0.4478701651096344,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.951039493083954,0.7268632054328918,0.6904086470603943,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900385499000549,0.606726348400116,0.4263505637645721,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151394724845886,0.4597457945346832,0.4402710795402527,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640750169754028,0.245510920882225,1.1335350275039673,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.43780517578125,297.23291015625,285.0077209472656,1.0,0.7299695611000061,0.3798235654830932,0.3798235654830932,1.0,1.0,-3.769549369812012,1.0866979360580444,2.682851552963257,0.2327500730752945,0.992978811264038,0.992978811264038,0.0,270.2349853515625,277.0,69809.0703125,0.0,4796.330078125,1.0,278.4438171386719,282.787109375,297.30926513671875,301.76226806640625,293.1499938964844,293.1499938964844,278.1499938964844,33702.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925119161605835,1.0,0.0,0.0,3.842917919158936,3.8429434299468994,9.854067002379452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.6884765625,0.0,1740.4818115234375,1895.4371337890625,0.0,3636.323974609375,0.9469698071479796,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299978971481323,0.4914256334304809,0.4469883739948272,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475014209747314,0.7256067991256714,0.6897276639938354,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888108134269714,0.6093811988830566,0.4285160005092621,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129727244377136,0.4597231745719909,0.4406229257583618,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620542407035828,0.2452825605869293,1.1338400840759275,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2273864746094,284.8997802734375,1.0,0.7317055463790894,0.3786725401878357,0.3786725401878357,1.0,1.0,-3.771076917648315,1.0834912061691284,2.687585830688477,0.2293583154678344,0.8957661986351013,0.8957661986351013,0.0,273.58258056640625,280.0,70636.1953125,0.0,4822.359375,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315006136894226,1.0,0.0,0.0,3.7505366802215576,3.7505619525909424,9.385990438204316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6640625,0.0,1666.278564453125,1895.4371337890625,0.0,3694.88818359375,0.9295106530189514,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299978971481323,0.4914256334304809,0.4469883739948272,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475014209747314,0.7256067991256714,0.6897276639938354,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888108134269714,0.6093811988830566,0.4285160005092621,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129727244377136,0.4597231745719909,0.4406229257583618,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620542407035828,0.2452825605869293,1.1338400840759275,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2273864746094,284.8997802734375,1.0,0.7317055463790894,0.3786725401878357,0.3786725401878357,1.0,1.0,-3.771076917648315,1.0834912061691284,2.687585830688477,0.2293583154678344,0.8957661986351013,0.8957661986351013,0.0,273.58258056640625,280.0,70636.1953125,0.0,4822.359375,1.0,278.1560974121094,282.65533447265625,297.36474609375,301.9452209472656,293.1499938964844,293.1499938964844,278.45001220703125,38387.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315006136894226,1.0,0.0,0.0,3.7505366802215576,3.7505619525909424,9.385990438204316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6640625,0.0,1666.278564453125,1895.4371337890625,0.0,3694.88818359375,0.9295106530189514,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286488056182861,0.4912406802177429,0.446562647819519,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457885026931764,0.7254775166511536,0.6893448233604431,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882807493209839,0.6112291812896729,0.4296070337295532,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119226694107056,0.4600206017494201,0.4407518208026886,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610565185546875,0.2453164309263229,1.133726716041565,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4314880371094,297.2289123535156,285.01934814453125,1.0,0.7325010895729065,0.3780970573425293,0.3780970573425293,1.0,1.0,-3.771427154541016,1.0817586183547974,2.6896684169769287,0.2274519354104995,0.9788626432418824,0.9788626432418824,0.0,275.1512756347656,280.0,69712.6328125,0.0,4833.515625,1.0,278.4043884277344,282.7928466796875,297.32867431640625,301.73681640625,293.1499938964844,293.1499938964844,278.45001220703125,34408.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258877635002136,1.0,0.0,0.0,3.791057586669922,3.791082620620728,9.589899718775996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.6650390625,0.0,1683.473388671875,1895.4371337890625,0.0,3643.391845703125,0.937280774116516,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279616832733154,0.4912201762199402,0.4465717673301697,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448726177215576,0.7255523204803467,0.6894232630729675,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.888454020023346,0.6132252812385559,0.4310100674629211,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114725947380066,0.4604781568050384,0.4411871433258056,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605882048606873,0.2454685270786285,1.134438395500183,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4328308105469,297.232177734375,285.0083312988281,1.0,0.7334502339363098,0.3775382041931152,0.3775382041931152,1.0,1.0,-3.774597644805908,1.0809874534606934,2.693610191345215,0.2259311378002166,0.9950991272926332,0.9950991272926332,0.0,276.290771484375,283.0,69905.1171875,0.0,4850.138671875,1.0,278.4439697265625,282.7867736816406,297.3482666015625,301.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,33700.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240569472312928,1.0,0.0,0.0,3.848672389984131,3.848697900772095,9.883600569082771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.0498046875,0.0,1747.49609375,1895.4371337890625,0.0,3626.55029296875,0.9482948184013368,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251986503601074,0.4897400438785553,0.4457029104232788,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413471817970276,0.724243700504303,0.6886966824531555,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872861862182617,0.6158481240272522,0.4331587255001068,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809335470199585,0.4604437351226806,0.4415309131145477,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586513519287109,0.2452293932437896,1.1347018480300903,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263916015625,297.22662353515625,284.8993835449219,1.0,0.7351620197296143,0.3764204978942871,0.3764204978942871,1.0,1.0,-3.776005744934082,1.0778326988220217,2.69817328453064,0.2226054370403289,0.897247314453125,0.897247314453125,0.0,279.6337280273437,286.0,70741.5078125,0.0,4875.84326171875,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9922180175781,293.1499938964844,293.1499938964844,278.45001220703125,38379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304203391075134,1.0,0.0,0.0,3.757156610488892,3.757182121276856,9.4191534572019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0439453125,0.0,1674.0081787109375,1895.4371337890625,0.0,3684.993408203125,0.9309759140014648,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251986503601074,0.4897400438785553,0.4457029104232788,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413471817970276,0.724243700504303,0.6886966824531555,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872861862182617,0.6158481240272522,0.4331587255001068,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809335470199585,0.4604437351226806,0.4415309131145477,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586513519287109,0.2452293932437896,1.1347018480300903,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263916015625,297.22662353515625,284.8993835449219,1.0,0.7351620197296143,0.3764204978942871,0.3764204978942871,1.0,1.0,-3.776005744934082,1.0778326988220217,2.69817328453064,0.2226054370403289,0.897247314453125,0.897247314453125,0.0,279.6337280273437,286.0,70741.5078125,0.0,4875.84326171875,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9922180175781,293.1499938964844,293.1499938964844,278.45001220703125,38379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304203391075134,1.0,0.0,0.0,3.757156610488892,3.757182121276856,9.4191534572019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0439453125,0.0,1674.0081787109375,1895.4371337890625,0.0,3684.993408203125,0.9309759140014648,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232282400131226,0.4895437657833099,0.4452952444553375,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387299418449402,0.7241382002830505,0.6883448958396912,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869637846946716,0.6196731328964233,0.4356376528739929,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078525066375732,0.4611896872520447,0.4420859813690185,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657244086265564,0.2454056292772293,1.1352547407150269,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.00848388671875,1.0,0.7368820309638977,0.3753028213977813,0.3753028213977813,1.0,1.0,-3.779396295547485,1.075324535369873,2.7040719985961914,0.2191927880048751,0.9969736337661744,0.9969736337661744,0.0,282.3382263183594,289.0,70003.9296875,0.0,4903.29833984375,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229823350906372,1.0,0.0,0.0,3.854567527770996,3.854593276977539,9.913901521940716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5341796875,0.0,1754.943603515625,1895.4371337890625,0.0,3616.655517578125,0.9496250748634338,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232282400131226,0.4895437657833099,0.4452952444553375,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387299418449402,0.7241382002830505,0.6883448958396912,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869637846946716,0.6196731328964233,0.4356376528739929,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078525066375732,0.4611896872520447,0.4420859813690185,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.657244086265564,0.2454056292772293,1.1352547407150269,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.00848388671875,1.0,0.7368820309638977,0.3753028213977813,0.3753028213977813,1.0,1.0,-3.779396295547485,1.075324535369873,2.7040719985961914,0.2191927880048751,0.9969736337661744,0.9969736337661744,0.0,282.3382263183594,289.0,70003.9296875,0.0,4903.29833984375,1.0,278.44390869140625,282.7861022949219,297.388916015625,301.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,33728.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229823350906372,1.0,0.0,0.0,3.854567527770996,3.854593276977539,9.913901521940716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.5341796875,0.0,1754.943603515625,1895.4371337890625,0.0,3616.655517578125,0.9496250748634338,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205305337905884,0.4880703091621399,0.4444324374198913,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935226559638977,0.7227759957313538,0.6875686049461365,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858389258384705,0.6222565174102783,0.4377617835998535,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057200908660889,0.4611410200595855,0.4424179196357727,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.655380368232727,0.2451550662517547,1.1354717016220093,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203796386719,297.2257995605469,284.8988952636719,1.0,0.7385692000389099,0.3742005825042724,0.3742005825042724,1.0,1.0,-3.780652523040772,1.0721532106399536,2.7084991931915283,0.2158794105052948,0.8986246585845947,0.8986246585845947,0.0,285.6841735839844,292.0,70845.5078125,0.0,4928.625,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929330050945282,1.0,0.0,0.0,3.7636232376098633,3.763648748397827,9.451604796595348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.5078125,0.0,1681.6412353515625,1895.4371337890625,0.0,3674.9990234375,0.9324141144752502,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205305337905884,0.4880703091621399,0.4444324374198913,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.935226559638977,0.7227759957313538,0.6875686049461365,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858389258384705,0.6222565174102783,0.4377617835998535,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057200908660889,0.4611410200595855,0.4424179196357727,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.655380368232727,0.2451550662517547,1.1354717016220093,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4203796386719,297.2257995605469,284.8988952636719,1.0,0.7385692000389099,0.3742005825042724,0.3742005825042724,1.0,1.0,-3.780652523040772,1.0721532106399536,2.7084991931915283,0.2158794105052948,0.8986246585845947,0.8986246585845947,0.0,285.6841735839844,292.0,70845.5078125,0.0,4928.625,1.0,278.156005859375,282.65283203125,297.4453430175781,302.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,38378.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929330050945282,1.0,0.0,0.0,3.7636232376098633,3.763648748397827,9.451604796595348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.5078125,0.0,1681.6412353515625,1895.4371337890625,0.0,3674.9990234375,0.9324141144752502,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186033964157104,0.4878810942173004,0.4440298676490783,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326313734054564,0.7226195931434631,0.6871677041053772,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855407238006592,0.6260569095611572,0.4402202069759369,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042458295822144,0.4618762135505676,0.4429613053798675,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540253162384033,0.2453212887048721,1.1359764337539673,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4208374023437,297.2305603027344,285.0087280273437,1.0,0.7402641773223877,0.3730983734130859,0.3730983734130859,1.0,1.0,-3.78389310836792,1.069628357887268,2.7142648696899414,0.2124795168638229,0.9987874627113342,0.9987874627113342,0.0,288.3888854980469,295.0,70098.875,0.0,4955.71630859375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.90283203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218960404396056,1.0,0.0,0.0,3.8601036071777344,3.860129356384277,9.94239940155239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.943359375,0.0,1761.8834228515625,1895.4371337890625,0.0,3606.64599609375,0.9508901238441468,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186033964157104,0.4878810942173004,0.4440298676490783,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326313734054564,0.7226195931434631,0.6871677041053772,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855407238006592,0.6260569095611572,0.4402202069759369,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042458295822144,0.4618762135505676,0.4429613053798675,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540253162384033,0.2453212887048721,1.1359764337539673,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4208374023437,297.2305603027344,285.0087280273437,1.0,0.7402641773223877,0.3730983734130859,0.3730983734130859,1.0,1.0,-3.78389310836792,1.069628357887268,2.7142648696899414,0.2124795168638229,0.9987874627113342,0.9987874627113342,0.0,288.3888854980469,295.0,70098.875,0.0,4955.71630859375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.90283203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218960404396056,1.0,0.0,0.0,3.8601036071777344,3.860129356384277,9.94239940155239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.943359375,0.0,1761.8834228515625,1895.4371337890625,0.0,3606.64599609375,0.9508901238441468,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176144361495972,0.4872395396232605,0.443834900856018,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313183426856996,0.7220323085784912,0.6870096325874329,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853541612625122,0.6274157762527466,0.4414448738098144,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035149574279785,0.4619345068931579,0.4432879984378814,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533828377723694,0.2452563494443893,1.136508822441101,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4178771972656,297.2286682128906,284.8765869140625,1.0,0.7411801218986511,0.3725472688674927,0.3725472688674927,1.0,1.0,-3.785984516143799,1.0685055255889893,2.7174789905548096,0.210984781384468,0.9095386862754822,0.9095386862754822,0.0,289.8283996582031,295.0,71210.2109375,0.0,4971.21923828125,1.0,278.193115234375,282.63494873046875,297.4867553710937,302.1430358886719,293.1499938964844,293.1499938964844,278.1499938964844,37079.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270464777946472,1.0,0.0,0.0,3.837590456008911,3.837616443634033,9.826763971432229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.6904296875,0.0,1760.5509033203125,1895.4371337890625,0.0,3654.039794921875,0.9463903903961182,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.815952718257904,0.4864186644554138,0.4431763589382171,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291810393333436,0.7212103605270386,0.6863466501235962,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844603300094604,0.6286018490791321,0.4423200190067291,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021549582481384,0.4618156552314758,0.4432825744152069,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522349119186401,0.245061308145523,1.1361514329910278,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4134521484375,297.22491455078125,284.89874267578125,1.0,0.7419269680976868,0.3720203340053558,0.3720203340053558,1.0,1.0,-3.785014152526856,1.0664739608764648,2.71854019165039,0.2092123627662658,0.9001429677009583,0.9001429677009583,0.0,291.7326354980469,298.0,70944.984375,0.0,4980.67431640625,1.0,278.1562805175781,282.6522521972656,297.486083984375,302.08795166015625,293.1499938964844,293.1499938964844,278.1499938964844,38344.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282108545303344,1.0,0.0,0.0,3.7696280479431152,3.769653797149658,9.481789220444624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2109375,0.0,1688.4967041015625,1895.4371337890625,0.0,3664.730712890625,0.9338025450706482,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133835792541504,0.4855327308177948,0.4423211216926574,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258165955543518,0.720251739025116,0.6853984594345093,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834795355796814,0.6316430568695068,0.4443936645984649,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001037240028381,0.462026983499527,0.4434839785099029,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504319310188293,0.2449015825986862,1.135717749595642,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090576171875,297.2237243652344,284.9347839355469,1.0,0.7434096336364746,0.3709664642810821,0.3709664642810821,1.0,1.0,-3.785054206848145,1.0630611181259155,2.7219929695129395,0.2057145088911056,0.9025764465332032,0.9025764465332032,0.0,294.9010314941406,301.0,70655.9375,0.0,5001.32373046875,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,37226.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926144242286682,1.0,0.0,0.0,3.720429182052612,3.720453977584839,9.235902780346804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.037109375,0.0,1622.302490234375,1895.4371337890625,0.0,3645.74951171875,0.922059178352356,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133835792541504,0.4855327308177948,0.4423211216926574,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258165955543518,0.720251739025116,0.6853984594345093,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834795355796814,0.6316430568695068,0.4443936645984649,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001037240028381,0.462026983499527,0.4434839785099029,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504319310188293,0.2449015825986862,1.135717749595642,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090576171875,297.2237243652344,284.9347839355469,1.0,0.7434096336364746,0.3709664642810821,0.3709664642810821,1.0,1.0,-3.785054206848145,1.0630611181259155,2.7219929695129395,0.2057145088911056,0.9025764465332032,0.9025764465332032,0.0,294.9010314941406,301.0,70655.9375,0.0,5001.32373046875,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,37226.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926144242286682,1.0,0.0,0.0,3.720429182052612,3.720453977584839,9.235902780346804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.037109375,0.0,1622.302490234375,1895.4371337890625,0.0,3645.74951171875,0.922059178352356,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113428354263306,0.4848876893520355,0.4418302774429321,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923117697238922,0.7195284366607666,0.6848110556602478,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829914927482605,0.6347506046295166,0.4466316998004913,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.798578143119812,0.4624514281749725,0.4439619779586792,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490662693977356,0.2448883056640625,1.1360574960708618,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056396484375,297.22412109375,284.9503173828125,1.0,0.7450148463249207,0.3699125945568084,0.3699125945568084,1.0,1.0,-3.7874326705932617,1.0603880882263184,2.727044582366944,0.2024893164634704,0.9089605212211608,0.9089605212211608,0.0,297.7145080566406,304.0,70594.578125,0.0,5026.62939453125,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243059158325196,1.0,0.0,0.0,3.706141710281372,3.70616626739502,9.165102596853104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4990234375,0.0,1599.4088134765625,1895.4371337890625,0.0,3628.842041015625,0.9181957244873048,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113428354263306,0.4848876893520355,0.4418302774429321,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923117697238922,0.7195284366607666,0.6848110556602478,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829914927482605,0.6347506046295166,0.4466316998004913,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.798578143119812,0.4624514281749725,0.4439619779586792,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490662693977356,0.2448883056640625,1.1360574960708618,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056396484375,297.22412109375,284.9503173828125,1.0,0.7450148463249207,0.3699125945568084,0.3699125945568084,1.0,1.0,-3.7874326705932617,1.0603880882263184,2.727044582366944,0.2024893164634704,0.9089605212211608,0.9089605212211608,0.0,297.7145080566406,304.0,70594.578125,0.0,5026.62939453125,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36378.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243059158325196,1.0,0.0,0.0,3.706141710281372,3.70616626739502,9.165102596853104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4990234375,0.0,1599.4088134765625,1895.4371337890625,0.0,3628.842041015625,0.9181957244873048,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096650242805481,0.4843264520168304,0.4414290487766266,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209309220314026,0.7188943028450012,0.6843265295028687,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825318813323975,0.6371449828147888,0.4483667016029358,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973484992980957,0.4627809524536133,0.444366842508316,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479880809783936,0.2448852956295013,1.1364701986312866,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40264892578125,297.2239685058594,284.9533996582031,1.0,0.746337354183197,0.3691292107105255,0.3691292107105255,1.0,1.0,-3.7894387245178223,1.0584633350372314,2.730975389480591,0.2001161575317382,0.9123518466949464,0.9123518466949464,0.0,300.0343017578125,304.0,70621.640625,0.0,5047.6474609375,1.0,278.1499938964844,282.704833984375,297.52130126953125,302.0667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36072.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234369397163392,1.0,0.0,0.0,3.705656528472901,3.705681085586548,9.1627026677088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1005859375,0.0,1596.5245361328125,1895.4371337890625,0.0,3620.84228515625,0.917833924293518,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092333078384399,0.4841791093349457,0.4413226842880249,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203742146492004,0.7187261581420898,0.6841970682144165,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8824054598808289,0.637734591960907,0.4487939774990082,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970330119132996,0.4628582298755646,0.4444644153118133,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477137804031372,0.2448820620775222,1.1365680694580078,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4018249511719,297.2238464355469,284.9536437988281,1.0,0.7466680407524109,0.3689333498477936,0.3689333498477936,1.0,1.0,-3.789904356002808,1.0579719543457031,2.7319324016571045,0.1995209753513336,0.91298907995224,0.91298907995224,0.0,300.6253662109375,307.0,70631.390625,0.0,5052.87060546875,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.07196044921875,293.1499938964844,293.1499938964844,278.1499938964844,36023.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232665300369264,1.0,0.0,0.0,3.706050395965576,3.706074953079224,9.164651260107348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8076171875,0.0,1596.6077880859375,1895.4371337890625,0.0,3619.272705078125,0.917880117893219,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069978356361389,0.4834014773368835,0.440751850605011,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.91753089427948,0.7178196907043457,0.6834871172904968,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817058205604553,0.6406290531158447,0.4508902430534363,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954028248786926,0.4632063210010528,0.4449184238910675,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463069319725037,0.2448431849479675,1.1369751691818235,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7483075261116028,0.3679541051387787,0.3679541051387787,1.0,1.0,-3.7919225692749023,1.0554128885269165,2.7365095615386963,0.196510836482048,0.914867341518402,0.914867341518402,0.0,303.6402587890625,310.0,70685.5,0.0,5078.46044921875,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226317405700684,1.0,0.0,0.0,3.709494590759277,3.709519147872925,9.181692917081818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3173828125,0.0,1599.794189453125,1895.4371337890625,0.0,3613.42578125,0.9185587167739868,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069978356361389,0.4834014773368835,0.440751850605011,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.91753089427948,0.7178196907043457,0.6834871172904968,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817058205604553,0.6406290531158447,0.4508902430534363,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954028248786926,0.4632063210010528,0.4449184238910675,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463069319725037,0.2448431849479675,1.1369751691818235,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7483075261116028,0.3679541051387787,0.3679541051387787,1.0,1.0,-3.7919225692749023,1.0554128885269165,2.7365095615386963,0.196510836482048,0.914867341518402,0.914867341518402,0.0,303.6402587890625,310.0,70685.5,0.0,5078.46044921875,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.09747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226317405700684,1.0,0.0,0.0,3.709494590759277,3.709519147872925,9.181692917081818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.3173828125,0.0,1599.794189453125,1895.4371337890625,0.0,3613.42578125,0.9185587167739868,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058509230613708,0.482999175786972,0.4404520690441131,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160991907119752,0.7173382639884949,0.6831032037734985,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813363313674927,0.6420548558235168,0.4519217610359192,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945723533630371,0.4633631706237793,0.4451283514499664,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455934047698975,0.2448123395442962,1.1371285915374756,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3946228027344,297.222412109375,284.9524841308594,1.0,0.7491147518157959,0.3674644827842712,0.3674644827842712,1.0,1.0,-3.792778253555298,1.0540823936462402,2.7386958599090576,0.1949869841337204,0.9153173565864564,0.9153173565864564,0.0,305.16455078125,310.0,70709.9609375,0.0,5090.916015625,1.0,278.1499938964844,282.7038879394531,297.5570068359375,302.109375,293.1499938964844,293.1499938964844,278.1499938964844,35916.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922372579574585,1.0,0.0,0.0,3.711190700531006,3.711215257644653,9.190091532218504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.41015625,0.0,1601.68359375,1895.4371337890625,0.0,3611.037841796875,0.9189279675483704,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046976923942566,0.4825940728187561,0.4401488006114959,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146763682365416,0.7168467044830322,0.6827085614204407,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809653520584106,0.6434727907180786,0.452947199344635,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937421202659607,0.463513970375061,0.4453318417072296,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448813676834106,0.2447772622108459,1.137261152267456,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3920593261719,297.2218322753906,284.9519958496094,1.0,0.7499151825904846,0.3669969141483307,0.3669969141483307,1.0,1.0,-3.793576955795288,1.0528000593185425,2.740776777267456,0.1935225427150726,0.9156482815742492,0.9156482815742492,0.0,306.6910400390625,313.0,70732.875,0.0,5103.21923828125,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,35917.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221262335777284,1.0,0.0,0.0,3.712725162506104,3.71274995803833,9.19769320262276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.1884765625,0.0,1603.45068359375,1895.4371337890625,0.0,3608.767333984375,0.919269323348999,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024057745933533,0.4817801415920257,0.4395366013050079,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.911871373653412,0.7158341407775879,0.6818885803222656,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.880226731300354,0.6462857127189636,0.4549804925918579,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920905351638794,0.4637993574142456,0.4457213878631592,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434678435325623,0.2446961998939514,1.1374703645706177,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514936923980713,0.3660617172718048,0.3660617172718048,1.0,1.0,-3.795021295547485,1.0501919984817505,2.7448291778564453,0.1905784159898758,0.9160284996032716,0.9160284996032716,0.0,309.74053955078125,316.0,70771.4765625,0.0,5127.35693359375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1425170898437,293.1499938964844,293.1499938964844,278.1499938964844,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921644926071167,1.0,0.0,0.0,3.715123176574707,3.7151477336883545,9.209577456203988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5087890625,0.0,1606.307861328125,1895.4371337890625,0.0,3604.330810546875,0.9198138117790222,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024057745933533,0.4817801415920257,0.4395366013050079,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.911871373653412,0.7158341407775879,0.6818885803222656,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.880226731300354,0.6462857127189636,0.4549804925918579,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920905351638794,0.4637993574142456,0.4457213878631592,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434678435325623,0.2446961998939514,1.1374703645706177,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3865966796875,297.2206726074219,284.9512634277344,1.0,0.7514936923980713,0.3660617172718048,0.3660617172718048,1.0,1.0,-3.795021295547485,1.0501919984817505,2.7448291778564453,0.1905784159898758,0.9160284996032716,0.9160284996032716,0.0,309.74053955078125,316.0,70771.4765625,0.0,5127.35693359375,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1425170898437,293.1499938964844,293.1499938964844,278.1499938964844,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921644926071167,1.0,0.0,0.0,3.715123176574707,3.7151477336883545,9.209577456203988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5087890625,0.0,1606.307861328125,1895.4371337890625,0.0,3604.330810546875,0.9198138117790222,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001430630683899,0.4809662401676178,0.4389232695102691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091403484344482,0.7147948145866394,0.6810417175292969,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795018792152405,0.6490762829780579,0.4569973349571228,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904605269432068,0.4640712141990661,0.4460969269275665,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420775055885315,0.2446073740720749,1.1376391649246216,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530515193939209,0.3651265203952789,0.3651265203952789,1.0,1.0,-3.796346426010132,1.0475419759750366,2.7488043308258057,0.1876093000173568,0.9162442684173584,0.9162442684173584,0.0,312.7823486328125,319.0,70802.8671875,0.0,5151.1044921875,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,35945.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211689233779908,1.0,0.0,0.0,3.716868162155152,3.716892957687378,9.218231298291356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6064453125,0.0,1608.43115234375,1895.4371337890625,0.0,3599.9423828125,0.9202148914337158,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001430630683899,0.4809662401676178,0.4389232695102691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091403484344482,0.7147948145866394,0.6810417175292969,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795018792152405,0.6490762829780579,0.4569973349571228,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904605269432068,0.4640712141990661,0.4460969269275665,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420775055885315,0.2446073740720749,1.1376391649246216,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530515193939209,0.3651265203952789,0.3651265203952789,1.0,1.0,-3.796346426010132,1.0475419759750366,2.7488043308258057,0.1876093000173568,0.9162442684173584,0.9162442684173584,0.0,312.7823486328125,319.0,70802.8671875,0.0,5151.1044921875,1.0,278.1499938964844,282.7028503417969,297.6029052734375,302.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,35945.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211689233779908,1.0,0.0,0.0,3.716868162155152,3.716892957687378,9.218231298291356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6064453125,0.0,1608.43115234375,1895.4371337890625,0.0,3599.9423828125,0.9202148914337158,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979105114936829,0.4801537096500397,0.4383106827735901,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064947962760924,0.71373450756073,0.6801744699478149,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787922859191895,0.6518488526344299,0.4590012431144714,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888541221618652,0.464333176612854,0.446462482213974,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407122015953064,0.2445140182971954,1.137784481048584,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749389648437,297.2184753417969,284.9505615234375,1.0,0.7545938491821289,0.3642720878124237,0.3642720878124237,1.0,1.0,-3.7975916862487793,1.0451197624206543,2.752471923828125,0.1848750859498977,0.9164693355560304,0.9164693355560304,0.0,315.818359375,322.0,70832.40625,0.0,5174.58740234375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207141995429992,1.0,0.0,0.0,3.718318700790405,3.7183432579040527,9.225427675119136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2822265625,0.0,1610.1800537109375,1895.4371337890625,0.0,3595.747802734375,0.9205477833747864,1.0,0.0,3.0,1.0,0.0
