time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979105114936829,0.4801537096500397,0.4383106827735901,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064947962760924,0.71373450756073,0.6801744699478149,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787922859191895,0.6518488526344299,0.4590012431144714,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888541221618652,0.464333176612854,0.446462482213974,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407122015953064,0.2445140182971954,1.137784481048584,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749389648437,297.2184753417969,284.9505615234375,1.0,0.7545938491821289,0.3642720878124237,0.3642720878124237,1.0,1.0,-3.7975916862487793,1.0451197624206543,2.752471923828125,0.1848750859498977,0.9164693355560304,0.9164693355560304,0.0,315.818359375,322.0,70832.40625,0.0,5174.58740234375,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,35956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207141995429992,1.0,0.0,0.0,3.718318700790405,3.7183432579040527,9.225427675119136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2822265625,0.0,1610.1800537109375,1895.4371337890625,0.0,3595.747802734375,0.9205477833747864,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957082986831665,0.4793422818183899,0.437699019908905,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039422273635864,0.7126500606536865,0.6792843341827393,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780956268310547,0.6545986533164978,0.460989385843277,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872700095176697,0.4645834863185882,0.4468169808387756,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393712759017944,0.2444163709878921,1.137908935546875,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561208605766296,0.3634176552295685,0.3634176552295685,1.0,1.0,-3.798753261566162,1.0426758527755735,2.756077527999878,0.182127833366394,0.916612982749939,0.916612982749939,0.0,318.8483581542969,325.0,70856.921875,0.0,5197.79248046875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920269250869751,1.0,0.0,0.0,3.719403505325317,3.719428062438965,9.230811315319444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0283203125,0.0,1611.4991455078125,1895.4371337890625,0.0,3591.64306640625,0.9207973480224608,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957082986831665,0.4793422818183899,0.437699019908905,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039422273635864,0.7126500606536865,0.6792843341827393,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780956268310547,0.6545986533164978,0.460989385843277,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872700095176697,0.4645834863185882,0.4468169808387756,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393712759017944,0.2444163709878921,1.137908935546875,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561208605766296,0.3634176552295685,0.3634176552295685,1.0,1.0,-3.798753261566162,1.0426758527755735,2.756077527999878,0.182127833366394,0.916612982749939,0.916612982749939,0.0,318.8483581542969,325.0,70856.921875,0.0,5197.79248046875,1.0,278.1499938964844,282.70318603515625,297.6360168457031,302.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920269250869751,1.0,0.0,0.0,3.719403505325317,3.719428062438965,9.230811315319444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0283203125,0.0,1611.4991455078125,1895.4371337890625,0.0,3591.64306640625,0.9207973480224608,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946175932884216,0.478936493396759,0.4373932778835296,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027042388916016,0.7121022343635559,0.6788339614868164,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777526617050171,0.6559685468673706,0.4619799256324768,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864863872528076,0.4647059142589569,0.4469916820526123,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387097239494324,0.2443666309118271,1.1379669904708862,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3654479980469,297.2169494628906,284.9503479003906,1.0,0.7568807005882263,0.3629904389381408,0.3629904389381408,1.0,1.0,-3.799315214157105,1.0414466857910156,2.757868528366089,0.1807499974966049,0.9166668057441713,0.9166668057441713,0.0,320.36309814453125,325.0,70868.015625,0.0,5209.34228515625,1.0,278.1499938964844,282.7033386230469,297.6438293457031,302.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200623631477356,1.0,0.0,0.0,3.719859600067138,3.719884395599365,9.233075388692668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.677734375,0.0,1612.05810546875,1895.4371337890625,0.0,3589.733642578125,0.920902669429779,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935341596603394,0.4785307943820953,0.4370875656604767,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.901481032371521,0.711548924446106,0.6783785820007324,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774125576019287,0.657332718372345,0.462966650724411,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857081890106201,0.4648255407810211,0.4471637904644012,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380538940429688,0.2443160116672516,1.1380211114883425,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3619079589844,297.2164611816406,284.95025634765625,1.0,0.7576374411582947,0.3625428378582001,0.3625428378582001,1.0,1.0,-3.799859046936035,1.0401476621627808,2.759711265563965,0.1793068796396255,0.9166723489761353,0.9166723489761353,0.0,321.876953125,328.0,70876.9140625,0.0,5220.833984375,1.0,278.1499938964844,282.7034912109375,297.6513977050781,302.217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35975.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198576807975768,1.0,0.0,0.0,3.7201974391937256,3.720222234725952,9.234752837983252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.951171875,0.0,1612.487548828125,1895.4371337890625,0.0,3587.844970703125,0.9209816455841064,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913883924484253,0.4777190089225769,0.4364759624004364,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990499377250671,0.7104234099388123,0.6774500608444214,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767393827438354,0.6600417494773865,0.4649267792701721,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841663360595703,0.4650548994541168,0.4474988579750061,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367585062980652,0.2442118823528289,1.1381161212921145,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591400742530823,0.3616476356983185,0.3616476356983185,1.0,1.0,-3.80088210105896,1.0375185012817385,2.7633635997772217,0.1764058768749237,0.9166045784950256,0.9166045784950256,0.0,324.9019775390625,331.0,70889.6796875,0.0,5243.6142578125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194484949111938,1.0,0.0,0.0,3.720516204833984,3.720541000366211,9.236335358764336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5234375,0.0,1612.9349365234375,1895.4371337890625,0.0,3584.067626953125,0.9210600852966307,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913883924484253,0.4777190089225769,0.4364759624004364,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990499377250671,0.7104234099388123,0.6774500608444214,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767393827438354,0.6600417494773865,0.4649267792701721,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841663360595703,0.4650548994541168,0.4474988579750061,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367585062980652,0.2442118823528289,1.1381161212921145,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543395996094,297.2154846191406,284.9500732421875,1.0,0.7591400742530823,0.3616476356983185,0.3616476356983185,1.0,1.0,-3.80088210105896,1.0375185012817385,2.7633635997772217,0.1764058768749237,0.9166045784950256,0.9166045784950256,0.0,324.9019775390625,331.0,70889.6796875,0.0,5243.6142578125,1.0,278.1499938964844,282.70391845703125,297.66558837890625,302.23309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194484949111938,1.0,0.0,0.0,3.720516204833984,3.720541000366211,9.236335358764336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5234375,0.0,1612.9349365234375,1895.4371337890625,0.0,3584.067626953125,0.9210600852966307,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892693877220154,0.4769065678119659,0.4358639419078827,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.89664226770401,0.709283173084259,0.676507830619812,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760783076286316,0.6627358794212341,0.4668765962123871,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826453447341919,0.4652764201164245,0.4478266835212707,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354842782020569,0.2441056370735168,1.1382019519805908,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.21453857421875,284.949951171875,1.0,0.7606338262557983,0.3607524335384369,0.3607524335384369,1.0,1.0,-3.801855564117432,1.0348695516586304,2.766985893249512,0.1734983772039413,0.9164792895317078,0.9164792895317078,0.0,327.9275207519531,334.0,70898.53125,0.0,5266.25927734375,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919084131717682,1.0,0.0,0.0,3.720570802688599,3.720595359802246,9.236605933438112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3369140625,0.0,1613.07421875,1895.4371337890625,0.0,3580.7041015625,0.9210790991783142,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892693877220154,0.4769065678119659,0.4358639419078827,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.89664226770401,0.709283173084259,0.676507830619812,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760783076286316,0.6627358794212341,0.4668765962123871,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826453447341919,0.4652764201164245,0.4478266835212707,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354842782020569,0.2441056370735168,1.1382019519805908,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.21453857421875,284.949951171875,1.0,0.7606338262557983,0.3607524335384369,0.3607524335384369,1.0,1.0,-3.801855564117432,1.0348695516586304,2.766985893249512,0.1734983772039413,0.9164792895317078,0.9164792895317078,0.0,327.9275207519531,334.0,70898.53125,0.0,5266.25927734375,1.0,278.1499938964844,282.70440673828125,297.6789855957031,302.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919084131717682,1.0,0.0,0.0,3.720570802688599,3.720595359802246,9.236605933438112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3369140625,0.0,1613.07421875,1895.4371337890625,0.0,3580.7041015625,0.9210790991783142,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874274253845215,0.4761907458305359,0.4353247284889221,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945403695106506,0.708259642124176,0.675659716129303,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755025267601013,0.6650837063789368,0.4685766994953155,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813218235969543,0.4654597043991089,0.4481043815612793,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343792676925659,0.244009256362915,1.138264536857605,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388671875,297.2137451171875,284.9498291015625,1.0,0.7619370222091675,0.3599793016910553,0.3599793016910553,1.0,1.0,-3.8026418685913086,1.0325599908828735,2.770081758499145,0.170981302857399,0.9162887334823608,0.9162887334823608,0.0,330.5876770019531,334.0,70900.984375,0.0,5285.9658203125,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36003.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187617301940918,1.0,0.0,0.0,3.720265865325928,3.7202906608581534,9.23509276162804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4794921875,0.0,1612.7862548828125,1895.4371337890625,0.0,3577.726318359375,0.9210163950920104,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871778607368469,0.4760931134223938,0.4352511465549469,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942549228668213,0.7081184983253479,0.6755425930023193,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754242062568665,0.665401816368103,0.4688071608543396,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811422944068909,0.4654837250709533,0.4481413662433624,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342296600341797,0.2439958751201629,1.1382721662521362,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3377990722656,297.213623046875,284.9497985839844,1.0,0.7621138691902161,0.35987389087677,0.35987389087677,1.0,1.0,-3.8027431964874254,1.032243251800537,2.7704999446868896,0.1706378310918808,0.9162575602531432,0.9162575602531432,0.0,330.9503173828125,337.0,70900.9375,0.0,5288.63525390625,1.0,278.1499938964844,282.7050170898437,297.6908569335937,302.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36004.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187179803848268,1.0,0.0,0.0,3.720198392868042,3.720223188400269,9.234757953890947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8310546875,0.0,1612.716552734375,1895.4371337890625,0.0,3577.322509765625,0.9210020303726196,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785112202167511,0.4752784371376037,0.4346375167369842,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918910026550293,0.7069401741027832,0.674564778804779,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747809529304504,0.6680527925491333,0.4707273840904236,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.779658854007721,0.4656830430030823,0.4484487473964691,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329938769340515,0.243884265422821,1.1383346319198608,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635856866836548,0.3589953482151031,0.3589953482151031,1.0,1.0,-3.80358362197876,1.0296001434326172,2.7739832401275635,0.1677742153406143,0.9159796833992004,0.9159796833992004,0.0,333.9744567871094,340.0,70899.6875,0.0,5310.88623046875,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184117913246156,1.0,0.0,0.0,3.7195920944213854,3.719616889953613,9.23174752642808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5908203125,0.0,1612.087646484375,1895.4371337890625,0.0,3574.494384765625,0.9208722114562988,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.785112202167511,0.4752784371376037,0.4346375167369842,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918910026550293,0.7069401741027832,0.674564778804779,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747809529304504,0.6680527925491333,0.4707273840904236,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.779658854007721,0.4656830430030823,0.4484487473964691,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329938769340515,0.243884265422821,1.1383346319198608,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.328857421875,297.2127380371094,284.9496765136719,1.0,0.7635856866836548,0.3589953482151031,0.3589953482151031,1.0,1.0,-3.80358362197876,1.0296001434326172,2.7739832401275635,0.1677742153406143,0.9159796833992004,0.9159796833992004,0.0,333.9744567871094,340.0,70899.6875,0.0,5310.88623046875,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184117913246156,1.0,0.0,0.0,3.7195920944213854,3.719616889953613,9.23174752642808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5908203125,0.0,1612.087646484375,1895.4371337890625,0.0,3574.494384765625,0.9208722114562988,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840892672538757,0.4748701453208923,0.4343299567699432,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907166719436646,0.7063421010971069,0.674067497253418,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744615912437439,0.6693676710128784,0.4716801941394806,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789233326911926,0.4657770991325378,0.448597252368927,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323825716972351,0.2438271939754486,1.1383602619171145,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3240661621094,297.2122802734375,284.9496154785156,1.0,0.7643165588378906,0.3585560917854309,0.3585560917854309,1.0,1.0,-3.803971290588379,1.02826726436615,2.7757041454315186,0.1663411408662796,0.9157869219779968,0.9157869219779968,0.0,335.4856872558594,340.0,70896.046875,0.0,5321.91015625,1.0,278.1499938964844,282.7060241699219,297.7067565917969,302.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182570576667786,1.0,0.0,0.0,3.719105243682861,3.719130039215088,9.229331112692308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.357421875,0.0,1611.5657958984375,1895.4371337890625,0.0,3573.064697265625,0.9207664132118224,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830731272697449,0.4744621515274048,0.4340224862098694,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895484805107117,0.7057411074638367,0.6735674142837524,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741446733474731,0.6706782579421997,0.4726300537586212,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781926989555359,0.4658691883087158,0.4487438797950744,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317756772041321,0.2437698692083358,1.1383846998214722,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197631835937,297.2118225097656,284.9496459960937,1.0,0.7650452852249146,0.3582149446010589,0.3582149446010589,1.0,1.0,-3.8043482303619385,1.027235507965088,2.7771129608154297,0.1652126759290695,0.9156810641288756,0.9156810641288756,0.0,336.9971618652344,343.0,70894.921875,0.0,5332.90234375,1.0,278.1499938964844,282.7064514160156,297.7113647460937,302.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,36020.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181211590766908,1.0,0.0,0.0,3.718693494796753,3.7187180519104,9.227287023350072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4052734375,0.0,1611.1019287109375,1895.4371337890625,0.0,3571.80908203125,0.9206759333610536,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810600996017456,0.4736439883708954,0.4334059655666351,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872264623641968,0.7045198082923889,0.6725491285324097,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735125064849854,0.6732730865478516,0.4745118021965027,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767420411109924,0.4660398364067077,0.4490247070789337,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305736899375916,0.2436526864767074,1.1384224891662598,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106689453125,297.2109375,284.9496154785156,1.0,0.7664915919303894,0.357532650232315,0.357532650232315,1.0,1.0,-3.805029392242432,1.025185465812683,2.779844045639038,0.1629918217658996,0.9153974056243896,0.9153974056243896,0.0,340.0184631347656,346.0,70889.1015625,0.0,5354.65673828125,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178603887557985,1.0,0.0,0.0,3.717719554901123,3.7177441120147705,9.222454195878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.677734375,0.0,1610.0047607421875,1895.4371337890625,0.0,3569.399658203125,0.9204599261283876,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810600996017456,0.4736439883708954,0.4334059655666351,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872264623641968,0.7045198082923889,0.6725491285324097,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735125064849854,0.6732730865478516,0.4745118021965027,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767420411109924,0.4660398364067077,0.4490247070789337,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305736899375916,0.2436526864767074,1.1384224891662598,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106689453125,297.2109375,284.9496154785156,1.0,0.7664915919303894,0.357532650232315,0.357532650232315,1.0,1.0,-3.805029392242432,1.025185465812683,2.779844045639038,0.1629918217658996,0.9153974056243896,0.9153974056243896,0.0,340.0184631347656,346.0,70889.1015625,0.0,5354.65673828125,1.0,278.1499938964844,282.707275390625,297.71923828125,302.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,36023.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178603887557985,1.0,0.0,0.0,3.717719554901123,3.7177441120147705,9.222454195878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.677734375,0.0,1610.0047607421875,1895.4371337890625,0.0,3569.399658203125,0.9204599261283876,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790720462799072,0.4728234112262726,0.43278768658638,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849280476570129,0.7032855749130249,0.6715191006660461,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728892803192139,0.6758512854576111,0.4763821065425873,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753092050552368,0.4662012755870819,0.4492972195148468,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293870806694031,0.2435337454080581,1.138453483581543,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011474609375,297.2100830078125,284.94952392578125,1.0,0.7679298520088196,0.3568503558635711,0.3568503558635711,1.0,1.0,-3.80566143989563,1.0231192111968994,2.7825422286987305,0.1607711464166641,0.9150208830833436,0.9150208830833436,0.0,343.0414123535156,349.0,70879.3203125,0.0,5376.27978515625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176775217056274,1.0,0.0,0.0,3.716547966003418,3.7165725231170654,9.216643093168386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1064453125,0.0,1608.6998291015625,1895.4371337890625,0.0,3567.709716796875,0.9202005863189696,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790720462799072,0.4728234112262726,0.43278768658638,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849280476570129,0.7032855749130249,0.6715191006660461,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728892803192139,0.6758512854576111,0.4763821065425873,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753092050552368,0.4662012755870819,0.4492972195148468,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293870806694031,0.2435337454080581,1.138453483581543,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011474609375,297.2100830078125,284.94952392578125,1.0,0.7679298520088196,0.3568503558635711,0.3568503558635711,1.0,1.0,-3.80566143989563,1.0231192111968994,2.7825422286987305,0.1607711464166641,0.9150208830833436,0.9150208830833436,0.0,343.0414123535156,349.0,70879.3203125,0.0,5376.27978515625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.29620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36029.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176775217056274,1.0,0.0,0.0,3.716547966003418,3.7165725231170654,9.216643093168386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1064453125,0.0,1608.6998291015625,1895.4371337890625,0.0,3567.709716796875,0.9202005863189696,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771082520484924,0.4719986319541931,0.4321660697460174,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826507925987244,0.7020320296287537,0.6704712510108948,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722708225250244,0.6784030199050903,0.4782344698905945,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738913893699646,0.4663482308387756,0.4495565593242645,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282139420509338,0.243411898612976,1.1384724378585815,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693566083908081,0.3561148643493652,0.3561148643493652,1.0,1.0,-3.8062164783477774,1.0208556652069092,2.785360813140869,0.158379927277565,0.9144322276115416,0.9144322276115416,0.0,346.0643310546875,352.0,70860.03125,0.0,5397.673828125,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175240993499756,1.0,0.0,0.0,3.714856147766113,3.71488094329834,9.208254141412908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6865234375,0.0,1606.8431396484375,1895.4371337890625,0.0,3566.291748046875,0.9198284149169922,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771082520484924,0.4719986319541931,0.4321660697460174,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826507925987244,0.7020320296287537,0.6704712510108948,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722708225250244,0.6784030199050903,0.4782344698905945,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738913893699646,0.4663482308387756,0.4495565593242645,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282139420509338,0.243411898612976,1.1384724378585815,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29052734375,297.2091979980469,284.9493103027344,1.0,0.7693566083908081,0.3561148643493652,0.3561148643493652,1.0,1.0,-3.8062164783477774,1.0208556652069092,2.785360813140869,0.158379927277565,0.9144322276115416,0.9144322276115416,0.0,346.0643310546875,352.0,70860.03125,0.0,5397.673828125,1.0,278.1499938964844,282.7089233398437,297.7310791015625,302.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175240993499756,1.0,0.0,0.0,3.714856147766113,3.71488094329834,9.208254141412908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.6865234375,0.0,1606.8431396484375,1895.4371337890625,0.0,3566.291748046875,0.9198284149169922,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751682996749878,0.4711696207523346,0.4315407574176788,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803945183753967,0.7007589936256409,0.6694051027297974,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716557621955872,0.6809257864952087,0.4800669252872467,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724873423576355,0.4664793312549591,0.4498012661933899,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270530223846436,0.2432871758937835,1.1384789943695068,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.2082824707031,284.9491271972656,1.0,0.7707710266113281,0.3553793728351593,0.3553793728351593,1.0,1.0,-3.8066885471344,1.0185585021972656,2.788130044937134,0.1559838056564331,0.9137106537818908,0.9137106537818908,0.0,349.0870056152344,355.0,70832.3984375,0.0,5418.81591796875,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36053.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917393684387207,1.0,0.0,0.0,3.7126247882843018,3.712649583816528,9.197195822707728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5712890625,0.0,1604.375244140625,1895.4371337890625,0.0,3565.08642578125,0.9193366765975952,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751682996749878,0.4711696207523346,0.4315407574176788,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803945183753967,0.7007589936256409,0.6694051027297974,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716557621955872,0.6809257864952087,0.4800669252872467,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724873423576355,0.4664793312549591,0.4498012661933899,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270530223846436,0.2432871758937835,1.1384789943695068,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.2082824707031,284.9491271972656,1.0,0.7707710266113281,0.3553793728351593,0.3553793728351593,1.0,1.0,-3.8066885471344,1.0185585021972656,2.788130044937134,0.1559838056564331,0.9137106537818908,0.9137106537818908,0.0,349.0870056152344,355.0,70832.3984375,0.0,5418.81591796875,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36053.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917393684387207,1.0,0.0,0.0,3.7126247882843018,3.712649583816528,9.197195822707728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5712890625,0.0,1604.375244140625,1895.4371337890625,0.0,3565.08642578125,0.9193366765975952,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742072939872742,0.4707536995410919,0.4312269687652588,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792749643325806,0.7001172304153442,0.6688671112060547,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713506460189819,0.6821795105934143,0.4809778034687042,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717911601066589,0.4665404856204986,0.4499195218086242,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264770030975342,0.2432240843772888,1.1384791135787964,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2732238769531,297.2078552246094,284.94903564453125,1.0,0.7714747190475464,0.3550116419792175,0.3550116419792175,1.0,1.0,-3.8069021701812735,1.0174020528793335,2.7895002365112305,0.1547857969999313,0.9133164286613464,0.9133164286613464,0.0,350.5987548828125,355.0,70816.328125,0.0,5429.32275390625,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36060.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173532128334044,1.0,0.0,0.0,3.711363077163696,3.711387634277344,9.190945320369792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.55078125,0.0,1602.974853515625,1895.4371337890625,0.0,3564.712646484375,0.919058084487915,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732523083686829,0.4703366756439209,0.4309121966361999,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781608939170837,0.6994706988334656,0.6683247089385986,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710461854934692,0.6834254860877991,0.4818834662437439,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710983157157898,0.4665974974632263,0.4500339925289154,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259036660194397,0.2431603074073791,1.1384763717651367,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2669982910156,297.2073974609375,284.94891357421875,1.0,0.7721753716468811,0.3546273112297058,0.3546273112297058,1.0,1.0,-3.807095289230346,1.0161867141723633,2.7909083366394043,0.1535369902849197,0.9128684997558594,0.9128684997558594,0.0,352.1103210449219,358.0,70797.3515625,0.0,5439.76513671875,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3026428222656,293.1499938964844,293.1499938964844,278.1499938964844,36067.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173172116279602,1.0,0.0,0.0,3.709940195083618,3.7099647521972656,9.183899010167806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.9833984375,0.0,1601.3961181640625,1895.4371337890625,0.0,3564.3798828125,0.9187437891960144,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713597416877747,0.4694987833499908,0.430279403924942,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759491443634033,0.6981648802757263,0.6672279834747314,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704401254653931,0.6858974099159241,0.4836810231208801,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697227597236633,0.4666999578475952,0.4502522945404053,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247644424438477,0.2430309802293777,1.1384633779525757,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735680937767029,0.3538586795330047,0.3538586795330047,1.0,1.0,-3.807424068450928,1.01373028755188,2.793693780899048,0.1510345786809921,0.9118792414665222,0.9118792414665222,0.0,355.1334228515625,361.0,70753.0390625,0.0,5460.4775390625,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36081.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172728061676024,1.0,0.0,0.0,3.706679105758667,3.7067036628723145,9.167760595119034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5498046875,0.0,1597.7685546875,1895.4371337890625,0.0,3563.96923828125,0.918022632598877,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713597416877747,0.4694987833499908,0.430279403924942,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759491443634033,0.6981648802757263,0.6672279834747314,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704401254653931,0.6858974099159241,0.4836810231208801,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697227597236633,0.4666999578475952,0.4502522945404053,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247644424438477,0.2430309802293777,1.1384633779525757,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735680937767029,0.3538586795330047,0.3538586795330047,1.0,1.0,-3.807424068450928,1.01373028755188,2.793693780899048,0.1510345786809921,0.9118792414665222,0.9118792414665222,0.0,355.1334228515625,361.0,70753.0390625,0.0,5460.4775390625,1.0,278.1499938964844,282.7120361328125,297.7354736328125,302.300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36081.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172728061676024,1.0,0.0,0.0,3.706679105758667,3.7067036628723145,9.167760595119034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.5498046875,0.0,1597.7685546875,1895.4371337890625,0.0,3563.96923828125,0.918022632598877,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694903612136841,0.4686558544635772,0.4296423196792602,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737596273422241,0.6968427300453186,0.6661159992218018,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698377013206482,0.688342273235321,0.4854600131511688,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683605551719666,0.466787040233612,0.4504563510417938,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236343383789062,0.2428994625806808,1.1384408473968506,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.240234375,297.2055969238281,284.9485168457031,1.0,0.7749496102333069,0.3530900180339813,0.3530900180339813,1.0,1.0,-3.8076789379119873,1.0112483501434326,2.7964305877685547,0.1485355347394943,0.9107784032821656,0.9107784032821656,0.0,358.1565246582031,364.0,70700.6328125,0.0,5480.96240234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172723889350892,1.0,0.0,0.0,3.702904224395752,3.7029287815094,9.149097195404464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4599609375,0.0,1593.5562744140625,1895.4371337890625,0.0,3563.96533203125,0.9171863198280334,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694903612136841,0.4686558544635772,0.4296423196792602,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737596273422241,0.6968427300453186,0.6661159992218018,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698377013206482,0.688342273235321,0.4854600131511688,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683605551719666,0.466787040233612,0.4504563510417938,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236343383789062,0.2428994625806808,1.1384408473968506,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.240234375,297.2055969238281,284.9485168457031,1.0,0.7749496102333069,0.3530900180339813,0.3530900180339813,1.0,1.0,-3.8076789379119873,1.0112483501434326,2.7964305877685547,0.1485355347394943,0.9107784032821656,0.9107784032821656,0.0,358.1565246582031,364.0,70700.6328125,0.0,5480.96240234375,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36096.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172723889350892,1.0,0.0,0.0,3.702904224395752,3.7029287815094,9.149097195404464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4599609375,0.0,1593.5562744140625,1895.4371337890625,0.0,3563.96533203125,0.9171863198280334,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767713725566864,0.4678412675857544,0.429026335477829,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716725707054138,0.6955517530441284,0.6650293469429016,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692342638969421,0.6905913352966309,0.4871097803115845,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670607566833496,0.4668541550636291,0.4506372511386871,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225537061691284,0.2427699714899063,1.138407588005066,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22662353515625,297.2044372558594,284.9483947753906,1.0,0.7762601375579834,0.3523818850517273,0.3523818850517273,1.0,1.0,-3.807793140411377,1.0089188814163208,2.7988743782043457,0.1462390124797821,0.909676730632782,0.909676730632782,0.0,361.0634460449219,364.0,70645.125,0.0,5500.2548828125,1.0,278.1499938964844,282.71466064453125,297.7299194335937,302.2885131835937,293.1499938964844,293.1499938964844,278.1499938964844,36106.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172600507736206,1.0,0.0,0.0,3.698888063430786,3.6989126205444336,9.129261684392986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.671875,0.0,1589.0506591796875,1895.4371337890625,0.0,3563.85107421875,0.9162942171096802,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676401138305664,0.46780726313591,0.4290006458759308,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715859651565552,0.6954976320266724,0.664983868598938,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692087531089783,0.6906834244728088,0.4871776103973388,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670068144798279,0.4668567478656769,0.4506445825099945,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225087642669678,0.2427645325660705,1.1384060382843018,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2260437011719,297.2043762207031,284.9483947753906,1.0,0.7763144969940186,0.3523523807525635,0.3523523807525635,1.0,1.0,-3.807796001434326,1.0088213682174685,2.7989747524261475,0.1461435258388519,0.9096301198005676,0.9096301198005676,0.0,361.1846923828125,367.0,70642.75,0.0,5501.0537109375,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36107.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172584414482116,1.0,0.0,0.0,3.698715925216675,3.698740482330322,9.128413012149394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.294921875,0.0,1588.8575439453125,1895.4371337890625,0.0,3563.836181640625,0.9162559509277344,1.0,0.0,3.0,1.0,0.0
