time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658084630966187,0.4669534265995025,0.4283549189567566,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694284558296204,0.6941329836845398,0.6638345718383789,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.868548572063446,0.6929154396057129,0.4888268113136291,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765662670135498,0.4669129848480224,0.4508208334445953,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213858127593994,0.242626205086708,1.1383594274520874,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2114562988281,297.2028503417969,284.94830322265625,1.0,0.7776635885238647,0.3516147136688232,0.3516147136688232,1.0,1.0,-3.807776927947998,1.0063533782958984,2.8014235496521,0.143760547041893,0.9084373116493224,0.9084373116493224,0.0,364.21978759765625,370.0,70581.0703125,0.0,5520.76611328125,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.28076171875,293.1499938964844,293.1499938964844,278.1499938964844,36116.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171932935714722,1.0,0.0,0.0,3.694250345230103,3.69427490234375,9.106383913604076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.52734375,0.0,1583.8428955078125,1895.4371337890625,0.0,3563.234130859375,0.9152624011039734,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658084630966187,0.4669534265995025,0.4283549189567566,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694284558296204,0.6941329836845398,0.6638345718383789,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.868548572063446,0.6929154396057129,0.4888268113136291,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.765662670135498,0.4669129848480224,0.4508208334445953,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213858127593994,0.242626205086708,1.1383594274520874,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2114562988281,297.2028503417969,284.94830322265625,1.0,0.7776635885238647,0.3516147136688232,0.3516147136688232,1.0,1.0,-3.807776927947998,1.0063533782958984,2.8014235496521,0.143760547041893,0.9084373116493224,0.9084373116493224,0.0,364.21978759765625,370.0,70581.0703125,0.0,5520.76611328125,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.28076171875,293.1499938964844,293.1499938964844,278.1499938964844,36116.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171932935714722,1.0,0.0,0.0,3.694250345230103,3.69427490234375,9.106383913604076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.52734375,0.0,1583.8428955078125,1895.4371337890625,0.0,3563.234130859375,0.9152624011039734,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648996114730835,0.4665229916572571,0.4280290901660919,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868355393409729,0.6934405565261841,0.6632501482963562,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682047724723816,0.6939918994903564,0.4896205365657806,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649929523468018,0.466931939125061,0.4509005844593048,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208249926567078,0.2425550669431686,1.138327717781067,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2040710449219,297.2020263671875,284.9482727050781,1.0,0.7783288359642029,0.3512458801269531,0.3512458801269531,1.0,1.0,-3.807694911956787,1.0050963163375854,2.802598714828491,0.1425728648900985,0.9078297019004822,0.9078297019004822,0.0,365.7371520996094,370.0,70548.5546875,0.0,5530.39501953125,1.0,278.1499938964844,282.717041015625,297.7242126464844,302.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,36120.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91714209318161,1.0,0.0,0.0,3.691887855529785,3.6919121742248535,9.09473953925044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.41015625,0.0,1581.1827392578125,1895.4371337890625,0.0,3562.760986328125,0.9147359728813172,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763996958732605,0.4660923182964325,0.4277029931545257,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672890067100525,0.6927469372749329,0.662664532661438,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678629398345947,0.6950646042823792,0.4904111623764038,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643275260925293,0.4669493436813354,0.4509788155555725,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202656030654907,0.2424837946891784,1.138295292854309,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1970520019531,297.2012023925781,284.94830322265625,1.0,0.7789923548698425,0.3509407043457031,0.3509407043457031,1.0,1.0,-3.807604312896729,1.004035711288452,2.8035686016082764,0.141585037112236,0.9072877764701844,0.9072877764701844,0.0,367.2548522949219,373.0,70518.265625,0.0,5539.99755859375,1.0,278.1499938964844,282.7178955078125,297.7223815917969,302.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36121.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170924425125122,1.0,0.0,0.0,3.689609289169312,3.689633846282959,9.08351751149894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.6064453125,0.0,1578.60205078125,1895.4371337890625,0.0,3562.3017578125,0.9142270684242249,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622084021568298,0.465224951505661,0.4270455837249756,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651731014251709,0.6913458704948425,0.6614798903465271,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671738505363464,0.6971732974052429,0.4919626712799072,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630048990249634,0.4669685661792755,0.4511208534240722,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191496849060059,0.2423389554023742,1.1382195949554443,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830139160156,297.1995849609375,284.9483337402344,1.0,0.7803062796592712,0.3503303527832031,0.3503303527832031,1.0,1.0,-3.807335138320923,1.0019110441207886,2.8054239749908447,0.1396427303552627,0.906213402748108,0.906213402748108,0.0,370.287109375,376.0,70457.53125,0.0,5558.90380859375,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169842004776,1.0,0.0,0.0,3.6850664615631104,3.6850907802581774,9.06116270016355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.037109375,0.0,1573.4521484375,1895.4371337890625,0.0,3561.301025390625,0.9132104516029358,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622084021568298,0.465224951505661,0.4270455837249756,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651731014251709,0.6913458704948425,0.6614798903465271,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671738505363464,0.6971732974052429,0.4919626712799072,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630048990249634,0.4669685661792755,0.4511208534240722,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191496849060059,0.2423389554023742,1.1382195949554443,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830139160156,297.1995849609375,284.9483337402344,1.0,0.7803062796592712,0.3503303527832031,0.3503303527832031,1.0,1.0,-3.807335138320923,1.0019110441207886,2.8054239749908447,0.1396427303552627,0.906213402748108,0.906213402748108,0.0,370.287109375,376.0,70457.53125,0.0,5558.90380859375,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169842004776,1.0,0.0,0.0,3.6850664615631104,3.6850907802581774,9.06116270016355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.037109375,0.0,1573.4521484375,1895.4371337890625,0.0,3561.301025390625,0.9132104516029358,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608852982521057,0.4645721912384033,0.4265505075454712,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863606333732605,0.6902902722358704,0.6605865359306335,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866661012172699,0.6987344622612,0.4931104779243469,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620247602462769,0.4669741690158844,0.4512189924716949,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183172464370728,0.2422294020652771,1.1381574869155884,284.9483642578125,284.95001220703125,304.69482421875,294.7166442871094,299.1724853515625,297.1983947753906,284.9483642578125,1.0,0.7812820672988892,0.3498737215995788,0.3498737215995788,1.0,1.0,-3.80708909034729,1.0003076791763306,2.806781530380249,0.1381956040859222,0.9053990244865416,0.9053990244865416,0.0,372.5545043945313,376.0,70411.625,0.0,5572.900390625,1.0,278.1499938964844,282.7208557128906,297.7160949707031,302.2597961425781,293.1499938964844,293.1499938964844,278.1499938964844,36122.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168987274169922,1.0,0.0,0.0,3.681649208068848,3.681673526763916,9.04436546989018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8232421875,0.0,1569.589111328125,1895.4371337890625,0.0,3560.5107421875,0.912445604801178,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604420185089111,0.4643499553203583,0.4263815283775329,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863080620765686,0.6899293065071106,0.6602804064750671,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664849996566772,0.6992462277412415,0.4934872090816498,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616937160491943,0.4669684469699859,0.4512449204921722,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180370450019836,0.2421916276216507,1.1381324529647827,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1689147949219,297.197998046875,284.9483642578125,1.0,0.7816056609153748,0.3497200012207031,0.3497200012207031,1.0,1.0,-3.806972026824951,0.9997571110725404,2.807214975357056,0.137710615992546,0.9051172733306884,0.9051172733306884,0.0,373.3158874511719,379.0,70395.7265625,0.0,5577.4912109375,1.0,278.1499938964844,282.7212829589844,297.7152099609375,302.25787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36122.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168680906295776,1.0,0.0,0.0,3.6804702281951904,3.680494546890259,9.038573693942452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.337890625,0.0,1568.2587890625,1895.4371337890625,0.0,3560.227783203125,0.9121820330619812,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586972117424011,0.4634675085544586,0.425710916519165,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610115647315979,0.688498854637146,0.6590677499771118,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657985329627991,0.7012882828712463,0.4949896335601806,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603936791419983,0.466949850320816,0.4513517618179321,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169261932373047,0.2420423179864883,1.1380362510681152,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549072265625,297.1965026855469,284.9483642578125,1.0,0.7828923463821411,0.3491319119930267,0.3491319119930267,1.0,1.0,-3.806527137756348,0.997649073600769,2.808877944946289,0.135857343673706,0.9040279984474182,0.9040279984474182,0.0,376.3424072265625,382.0,70333.8515625,0.0,5595.802734375,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167467355728148,1.0,0.0,0.0,3.6758546829223633,3.675879001617432,9.0159176124871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.6494140625,0.0,1563.0533447265625,1895.4371337890625,0.0,3559.10546875,0.9111493229866028,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586972117424011,0.4634675085544586,0.425710916519165,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610115647315979,0.688498854637146,0.6590677499771118,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657985329627991,0.7012882828712463,0.4949896335601806,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603936791419983,0.466949850320816,0.4513517618179321,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169261932373047,0.2420423179864883,1.1380362510681152,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549072265625,297.1965026855469,284.9483642578125,1.0,0.7828923463821411,0.3491319119930267,0.3491319119930267,1.0,1.0,-3.806527137756348,0.997649073600769,2.808877944946289,0.135857343673706,0.9040279984474182,0.9040279984474182,0.0,376.3424072265625,382.0,70333.8515625,0.0,5595.802734375,1.0,278.1499938964844,282.7229919433594,297.71173095703125,302.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,36123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167467355728148,1.0,0.0,0.0,3.6758546829223633,3.675879001617432,9.0159176124871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.6494140625,0.0,1563.0533447265625,1895.4371337890625,0.0,3559.10546875,0.9111493229866028,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756973385810852,0.4625778198242187,0.4250339865684509,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589657545089722,0.6870557069778442,0.657843291759491,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651154041290283,0.7033022046089172,0.496472418308258,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.75910484790802,0.4669139981269836,0.451442539691925,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158158779144287,0.2418912947177887,1.137932538986206,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1408386230469,297.1950378417969,284.9483642578125,1.0,0.7841677665710449,0.3485438227653503,0.3485438227653503,1.0,1.0,-3.806008338928223,0.995519757270813,2.81048846244812,0.1340128034353256,0.9029259085655212,0.9029259085655212,0.0,379.3677062988281,385.0,70271.2109375,0.0,5613.86962890625,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166194200515748,1.0,0.0,0.0,3.671191692352295,3.6712160110473633,8.993059168460604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.8759765625,0.0,1557.8101806640625,1895.4371337890625,0.0,3557.92822265625,0.910106360912323,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756973385810852,0.4625778198242187,0.4250339865684509,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589657545089722,0.6870557069778442,0.657843291759491,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651154041290283,0.7033022046089172,0.496472418308258,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.75910484790802,0.4669139981269836,0.451442539691925,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158158779144287,0.2418912947177887,1.137932538986206,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1408386230469,297.1950378417969,284.9483642578125,1.0,0.7841677665710449,0.3485438227653503,0.3485438227653503,1.0,1.0,-3.806008338928223,0.995519757270813,2.81048846244812,0.1340128034353256,0.9029259085655212,0.9029259085655212,0.0,379.3677062988281,385.0,70271.2109375,0.0,5613.86962890625,1.0,278.1499938964844,282.7247314453125,297.70831298828125,302.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166194200515748,1.0,0.0,0.0,3.671191692352295,3.6712160110473633,8.993059168460604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.8759765625,0.0,1557.8101806640625,1895.4371337890625,0.0,3557.92822265625,0.910106360912323,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561195492744446,0.4621309638023376,0.4246938228607178,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579520583152771,0.6863311529159546,0.6572282910346985,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647766709327698,0.7043033242225647,0.4972096979618072,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584657073020935,0.4668920636177063,0.451484203338623,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152606010437012,0.241815447807312,1.1378792524337769,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1338195800781,297.1943359375,284.9483337402344,1.0,0.7848027348518372,0.3482497930526733,0.3482497930526733,1.0,1.0,-3.805732011795044,0.9944497346878052,2.8112823963165283,0.1330924183130264,0.9023718237876892,0.9023718237876892,0.0,380.8806457519531,385.0,70239.6953125,0.0,5622.8505859375,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.2391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36125.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165531992912292,1.0,0.0,0.0,3.668848037719727,3.668872117996216,8.981579640021664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.9677734375,0.0,1555.180419921875,1895.4371337890625,0.0,3557.31591796875,0.9095821380615234,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552707195281982,0.4616821408271789,0.4243519008159637,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569440245628357,0.685603141784668,0.6566100120544434,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644383549690247,0.7052958607673645,0.497941255569458,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578290104866028,0.466865211725235,0.4515213370323181,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147049069404602,0.2417390793561935,1.1378237009048462,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1265869140625,297.1936340332031,284.94830322265625,1.0,0.7854347229003906,0.3479239642620086,0.3479239642620086,1.0,1.0,-3.805435180664064,0.993273377418518,2.812161684036255,0.1320751309394836,0.9017823338508606,0.9017823338508606,0.0,382.3930358886719,388.0,70206.7890625,0.0,5631.76171875,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2353515625,293.1499938964844,293.1499938964844,278.1499938964844,36127.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164839386940002,1.0,0.0,0.0,3.66644024848938,3.666464567184448,8.969794862423441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.8740234375,0.0,1552.4920654296875,1895.4371337890625,0.0,3556.67529296875,0.9090443253517152,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535871267318726,0.4607774615287781,0.4236618876457214,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549438714981079,0.6841359734535217,0.655363142490387,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637619018554688,0.7072552442550659,0.4993866980075836,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565619349479675,0.466795802116394,0.4515809416770935,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.613591194152832,0.241584911942482,1.137706637382507,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120300292969,297.1922607421875,284.9482421875,1.0,0.7866892218589783,0.3472723066806793,0.3472723066806793,1.0,1.0,-3.804775238037109,0.99088716506958,2.8138880729675293,0.1300314664840698,0.9005873799324036,0.9005873799324036,0.0,385.4168090820313,391.0,70139.375,0.0,5649.36572265625,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163352251052856,1.0,0.0,0.0,3.661489963531494,3.6615142822265625,8.945590366238321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.466796875,0.0,1546.9747314453125,1895.4371337890625,0.0,3555.2998046875,0.9079394936561584,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7535871267318726,0.4607774615287781,0.4236618876457214,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549438714981079,0.6841359734535217,0.655363142490387,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637619018554688,0.7072552442550659,0.4993866980075836,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565619349479675,0.466795802116394,0.4515809416770935,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.613591194152832,0.241584911942482,1.137706637382507,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120300292969,297.1922607421875,284.9482421875,1.0,0.7866892218589783,0.3472723066806793,0.3472723066806793,1.0,1.0,-3.804775238037109,0.99088716506958,2.8138880729675293,0.1300314664840698,0.9005873799324036,0.9005873799324036,0.0,385.4168090820313,391.0,70139.375,0.0,5649.36572265625,1.0,278.1499938964844,282.7282409667969,297.7015991210937,302.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163352251052856,1.0,0.0,0.0,3.661489963531494,3.6615142822265625,8.945590366238321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.466796875,0.0,1546.9747314453125,1895.4371337890625,0.0,3555.2998046875,0.9079394936561584,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519222497940063,0.4598645567893982,0.4229646325111389,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529649376869202,0.6826556921005249,0.6541039943695068,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630858063697815,0.7091819047927856,0.5008096694946289,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553036212921143,0.4667072594165802,0.451622724533081,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124733686447144,0.2414291799068451,1.1375828981399536,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.097412109375,297.19091796875,284.9482421875,1.0,0.7879321575164795,0.34662064909935,0.34662064909935,1.0,1.0,-3.804034948348999,0.9884755611419678,2.8155596256256104,0.1279906928539276,0.8993909955024719,0.8993909955024719,0.0,388.4401550292969,394.0,70070.7890625,0.0,5666.70751953125,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.2200622558594,293.1499938964844,293.1499938964844,278.45001220703125,36134.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161747694015504,1.0,0.0,0.0,3.656438827514648,3.6564629077911377,8.920925438360428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6328125,0.0,1541.3504638671875,1895.4371337890625,0.0,3553.81591796875,0.9068116545677184,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519222497940063,0.4598645567893982,0.4229646325111389,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529649376869202,0.6826556921005249,0.6541039943695068,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630858063697815,0.7091819047927856,0.5008096694946289,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7553036212921143,0.4667072594165802,0.451622724533081,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6124733686447144,0.2414291799068451,1.1375828981399536,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.097412109375,297.19091796875,284.9482421875,1.0,0.7879321575164795,0.34662064909935,0.34662064909935,1.0,1.0,-3.804034948348999,0.9884755611419678,2.8155596256256104,0.1279906928539276,0.8993909955024719,0.8993909955024719,0.0,388.4401550292969,394.0,70070.7890625,0.0,5666.70751953125,1.0,278.1499938964844,282.7300720214844,297.6983947753906,302.2200622558594,293.1499938964844,293.1499938964844,278.45001220703125,36134.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161747694015504,1.0,0.0,0.0,3.656438827514648,3.6564629077911377,8.920925438360428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.6328125,0.0,1541.3504638671875,1895.4371337890625,0.0,3553.81591796875,0.9068116545677184,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.75075763463974,0.4596115350723266,0.4226933121681213,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514724969863892,0.6818622350692749,0.6533007025718689,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629139065742493,0.7118486762046814,0.5026053190231323,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544757723808289,0.4671178460121155,0.4519850313663482,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117264032363892,0.2415839731693267,1.138342261314392,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08795166015625,297.195068359375,285.0212707519531,1.0,0.7893497943878174,0.3461126387119293,0.3461126387119293,1.0,1.0,-3.8062469959259033,0.9874260425567628,2.8188209533691406,0.1265887916088104,0.9945458173751832,0.9945458173751832,0.0,391.02972412109375,397.0,69547.9296875,0.0,5690.55810546875,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,32709.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106720089912416,1.0,0.0,0.0,3.792320251464844,3.7923450469970703,9.59628891905595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.9609375,0.0,1671.7659912109375,1895.4371337890625,0.0,3502.8388671875,0.934810757637024,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.75075763463974,0.4596115350723266,0.4226933121681213,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514724969863892,0.6818622350692749,0.6533007025718689,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629139065742493,0.7118486762046814,0.5026053190231323,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544757723808289,0.4671178460121155,0.4519850313663482,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117264032363892,0.2415839731693267,1.138342261314392,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08795166015625,297.195068359375,285.0212707519531,1.0,0.7893497943878174,0.3461126387119293,0.3461126387119293,1.0,1.0,-3.8062469959259033,0.9874260425567628,2.8188209533691406,0.1265887916088104,0.9945458173751832,0.9945458173751832,0.0,391.02972412109375,397.0,69547.9296875,0.0,5690.55810546875,1.0,278.4432678222656,282.8296203613281,297.681884765625,302.12359619140625,293.1499938964844,293.1499938964844,278.1499938964844,32709.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106720089912416,1.0,0.0,0.0,3.792320251464844,3.7923450469970703,9.59628891905595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.9609375,0.0,1671.7659912109375,1895.4371337890625,0.0,3502.8388671875,0.934810757637024,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.74869304895401,0.4579184353351593,0.421651691198349,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491300344467163,0.6796305179595947,0.651728630065918,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617754578590393,0.712844967842102,0.503686785697937,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528929114341736,0.4664973020553589,0.4518252909183502,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103400588035583,0.241168662905693,1.1379913091659546,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0692138671875,297.187255859375,284.8970947265625,1.0,0.7905899286270142,0.3456046283245086,0.3456046283245086,1.0,1.0,-3.803802251815796,0.9849702715873718,2.8188321590423584,0.1250632256269455,0.8893061280250549,0.8893061280250549,0.0,394.5963439941406,385.0,70380.859375,0.0,5706.0107421875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2929992675781,293.1499938964844,293.1499938964844,278.45001220703125,38054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186744689941406,1.0,0.0,0.0,3.71371340751648,3.713738441467285,9.202589694723428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.76171875,0.0,1620.8519287109375,1895.4371337890625,0.0,3576.920654296875,0.920982837677002,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.74869304895401,0.4579184353351593,0.421651691198349,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491300344467163,0.6796305179595947,0.651728630065918,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617754578590393,0.712844967842102,0.503686785697937,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7528929114341736,0.4664973020553589,0.4518252909183502,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103400588035583,0.241168662905693,1.1379913091659546,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0692138671875,297.187255859375,284.8970947265625,1.0,0.7905899286270142,0.3456046283245086,0.3456046283245086,1.0,1.0,-3.803802251815796,0.9849702715873718,2.8188321590423584,0.1250632256269455,0.8893061280250549,0.8893061280250549,0.0,394.5963439941406,385.0,70380.859375,0.0,5706.0107421875,1.0,278.1569519042969,282.6843566894531,297.71551513671875,302.2929992675781,293.1499938964844,293.1499938964844,278.45001220703125,38054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186744689941406,1.0,0.0,0.0,3.71371340751648,3.713738441467285,9.202589694723428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.76171875,0.0,1620.8519287109375,1895.4371337890625,0.0,3576.920654296875,0.920982837677002,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488196492195129,0.457601398229599,0.4210207462310791,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492836356163025,0.678986668586731,0.6507748365402222,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626185655593872,0.7139633297920227,0.5041541457176208,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532432675361633,0.4664919376373291,0.4515601992607116,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105709075927734,0.2410979121923446,1.1369022130966189,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0628662109375,297.18756103515625,285.0106811523437,1.0,0.7894123196601868,0.3453506529331207,0.3453506529331207,1.0,1.0,-3.8008241653442383,0.9832165241241456,2.8176076412200928,0.1240394636988639,0.9670069813728333,0.9670069813728333,0.0,393.2361145019531,385.0,69414.1015625,0.0,5687.7685546875,1.0,278.4035949707031,282.817626953125,297.6673278808594,302.07012939453125,293.1499938964844,293.1499938964844,278.45001220703125,34325.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136623740196228,1.0,0.0,0.0,3.7534642219543457,3.753488779067993,9.400648650625952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.8681640625,0.0,1638.4696044921875,1895.4371337890625,0.0,3530.560302734375,0.9287254810333252,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499770522117615,0.4574697911739349,0.420759916305542,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505355715751648,0.6785522103309631,0.6502049565315247,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646305799484253,0.7152583599090576,0.5049461722373962,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545682191848755,0.4666565060615539,0.4515503048896789,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116442084312439,0.2411573678255081,1.136380672454834,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0577392578125,297.1897277832031,284.9953308105469,1.0,0.787846028804779,0.345051646232605,0.345051646232605,1.0,1.0,-3.800136089324951,0.9820148944854736,2.818121194839477,0.1230715587735176,0.976508855819702,0.976508855819702,0.0,389.9635620117188,373.0,69532.4140625,0.0,5664.3564453125,1.0,278.4437255859375,282.8094482421875,297.674072265625,302.123779296875,293.1499938964844,293.1499938964844,278.1499938964844,33811.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122360944747924,1.0,0.0,0.0,3.808083057403565,3.808108329772949,9.676228955868282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.7099609375,0.0,1699.1707763671875,1895.4371337890625,0.0,3517.343994140625,0.939144730567932,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523936629295349,0.455989122390747,0.4194160103797912,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.853343665599823,0.6764647364616394,0.6482420563697815,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689141869544983,0.716404378414154,0.5057514905929565,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574986219406128,0.4661251902580261,0.4509605169296264,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.613990843296051,0.2408245503902435,1.1340161561965942,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0395202636719,297.1839904785156,284.8957824707031,1.0,0.7834409475326538,0.3444536924362182,0.3444536924362182,1.0,1.0,-3.7935829162597656,0.9780198931694032,2.8155629634857178,0.1209111958742141,0.8790292739868164,0.8790292739868164,0.0,381.94427490234375,361.0,70084.2578125,0.0,5591.7421875,1.0,278.15643310546875,282.6894836425781,297.70379638671875,302.2641296386719,293.1499938964844,293.1499938964844,278.45001220703125,38834.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918773114681244,1.0,0.0,0.0,3.693445920944214,3.69347095489502,9.102417948270158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.390625,0.0,1603.507080078125,1895.4371337890625,0.0,3577.831298828125,0.9171273708343506,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7523936629295349,0.455989122390747,0.4194160103797912,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.853343665599823,0.6764647364616394,0.6482420563697815,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689141869544983,0.716404378414154,0.5057514905929565,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574986219406128,0.4661251902580261,0.4509605169296264,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.613990843296051,0.2408245503902435,1.1340161561965942,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0395202636719,297.1839904785156,284.8957824707031,1.0,0.7834409475326538,0.3444536924362182,0.3444536924362182,1.0,1.0,-3.7935829162597656,0.9780198931694032,2.8155629634857178,0.1209111958742141,0.8790292739868164,0.8790292739868164,0.0,381.94427490234375,361.0,70084.2578125,0.0,5591.7421875,1.0,278.15643310546875,282.6894836425781,297.70379638671875,302.2641296386719,293.1499938964844,293.1499938964844,278.45001220703125,38834.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918773114681244,1.0,0.0,0.0,3.693445920944214,3.69347095489502,9.102417948270158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.390625,0.0,1603.507080078125,1895.4371337890625,0.0,3577.831298828125,0.9171273708343506,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563432455062866,0.4557653367519378,0.4185279011726379,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577719330787659,0.6755805611610413,0.6466841697692871,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749850392341614,0.7189810872077942,0.5069705843925476,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618666291236877,0.4664453864097595,0.4506103098392486,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173818707466125,0.2409896254539489,1.1320663690567017,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0292053222656,297.1885986328125,284.9947814941406,1.0,0.7782594561576843,0.3438557386398315,0.3438557386398315,1.0,1.0,-3.78932785987854,0.9747336506843568,2.814594268798828,0.1186711266636848,0.9660630226135254,0.9660630226135254,0.0,371.3970947265625,349.0,69224.6875,0.0,5510.17578125,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,33985.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114736914634703,1.0,0.0,0.0,3.7855300903320312,3.785555124282837,9.561955494064025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.453125,0.0,1673.6103515625,1895.4371337890625,0.0,3510.275390625,0.934155523777008,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563432455062866,0.4557653367519378,0.4185279011726379,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577719330787659,0.6755805611610413,0.6466841697692871,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749850392341614,0.7189810872077942,0.5069705843925476,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618666291236877,0.4664453864097595,0.4506103098392486,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173818707466125,0.2409896254539489,1.1320663690567017,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0292053222656,297.1885986328125,284.9947814941406,1.0,0.7782594561576843,0.3438557386398315,0.3438557386398315,1.0,1.0,-3.78932785987854,0.9747336506843568,2.814594268798828,0.1186711266636848,0.9660630226135254,0.9660630226135254,0.0,371.3970947265625,349.0,69224.6875,0.0,5510.17578125,1.0,278.4434509277344,282.8153991699219,297.6651916503906,302.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,33985.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114736914634703,1.0,0.0,0.0,3.7855300903320312,3.785555124282837,9.561955494064025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.453125,0.0,1673.6103515625,1895.4371337890625,0.0,3510.275390625,0.934155523777008,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603602409362793,0.4544394612312317,0.4172175228595733,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623906970024109,0.6736370325088501,0.6447423696517944,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812009692192078,0.7202152609825134,0.5077544450759888,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664360404014587,0.4660360515117645,0.450024276971817,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208552122116089,0.2408124208450317,1.1298810243606567,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.01275634765625,297.1843566894531,284.9002685546875,1.0,0.7726453542709351,0.3433776497840881,0.3433776497840881,1.0,1.0,-3.783033847808838,0.971211314201355,2.8118224143981934,0.1169171407818794,0.8741462230682373,0.8741462230682373,0.0,360.5832214355469,337.0,69766.4453125,0.0,5420.74609375,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.2357482910156,293.1499938964844,293.1499938964844,278.45001220703125,38745.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176679849624634,1.0,0.0,0.0,3.668767213821411,3.6687920093536377,8.981184009826393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1083984375,0.0,1574.7989501953125,1895.4371337890625,0.0,3567.62158203125,0.9116234183311462,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603602409362793,0.4544394612312317,0.4172175228595733,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623906970024109,0.6736370325088501,0.6447423696517944,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812009692192078,0.7202152609825134,0.5077544450759888,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664360404014587,0.4660360515117645,0.450024276971817,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208552122116089,0.2408124208450317,1.1298810243606567,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.01275634765625,297.1843566894531,284.9002685546875,1.0,0.7726453542709351,0.3433776497840881,0.3433776497840881,1.0,1.0,-3.783033847808838,0.971211314201355,2.8118224143981934,0.1169171407818794,0.8741462230682373,0.8741462230682373,0.0,360.5832214355469,337.0,69766.4453125,0.0,5420.74609375,1.0,278.15704345703125,282.7002258300781,297.69708251953125,302.2357482910156,293.1499938964844,293.1499938964844,278.45001220703125,38745.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176679849624634,1.0,0.0,0.0,3.668767213821411,3.6687920093536377,8.981184009826393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1083984375,0.0,1574.7989501953125,1895.4371337890625,0.0,3567.62158203125,0.9116234183311462,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655043601989746,0.4542776942253113,0.4163672924041748,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681614398956299,0.6728124022483826,0.6432203650474548,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886940479278564,0.7227966785430908,0.5089631080627441,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772031307220459,0.4664144217967987,0.4497004747390747,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249811053276062,0.2410847097635269,1.1282403469085691,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0035705566406,297.18951416015625,284.996826171875,1.0,0.7668738961219788,0.3428995311260223,0.3428995311260223,1.0,1.0,-3.7792599201202393,0.9684746861457824,2.8107850551605225,0.1151289418339729,0.9609376192092896,0.9609376192092896,0.0,348.6917724609375,325.0,68946.1171875,0.0,5332.37109375,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.07147216796875,293.1499938964844,293.1499938964844,278.1499938964844,33945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104146361351012,1.0,0.0,0.0,3.762371778488159,3.7623965740203857,9.445321325074474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.47265625,0.0,1645.9739990234375,1895.4371337890625,0.0,3500.451171875,0.9291736483573914,1.0,0.0,3.0,1.0,0.0
