time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655043601989746,0.4542776942253113,0.4163672924041748,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681614398956299,0.6728124022483826,0.6432203650474548,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886940479278564,0.7227966785430908,0.5089631080627441,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.772031307220459,0.4664144217967987,0.4497004747390747,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249811053276062,0.2410847097635269,1.1282403469085691,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.0035705566406,297.18951416015625,284.996826171875,1.0,0.7668738961219788,0.3428995311260223,0.3428995311260223,1.0,1.0,-3.7792599201202393,0.9684746861457824,2.8107850551605225,0.1151289418339729,0.9609376192092896,0.9609376192092896,0.0,348.6917724609375,325.0,68946.1171875,0.0,5332.37109375,1.0,278.4424743652344,282.82330322265625,297.6611633300781,302.07147216796875,293.1499938964844,293.1499938964844,278.1499938964844,33945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104146361351012,1.0,0.0,0.0,3.762371778488159,3.7623965740203857,9.445321325074474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.47265625,0.0,1645.9739990234375,1895.4371337890625,0.0,3500.451171875,0.9291736483573914,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681795954704285,0.4536916315555572,0.4159136414527893,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711825013160706,0.671931803226471,0.6424615383148193,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925502896308899,0.7234613299369812,0.5095175504684448,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749650478363037,0.466287225484848,0.4495599269866943,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271422505378723,0.2410804033279419,1.1276546716690063,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9960021972656,297.1881408691406,284.87310791015625,1.0,0.7639961242675781,0.3426604866981506,0.3426604866981506,1.0,1.0,-3.777602434158325,0.9671699404716492,2.8104324340820312,0.1144020855426788,0.873355507850647,0.873355507850647,0.0,342.7935791015625,325.0,69845.828125,0.0,5289.2353515625,1.0,278.1952514648437,282.6830139160156,297.7063293457031,302.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,37954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155789017677308,1.0,0.0,0.0,3.7231504917144775,3.723175525665283,9.249419576917716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.41796875,0.0,1631.00146484375,1895.4371337890625,0.0,3548.30322265625,0.9210273027420044,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704402804374695,0.4529979526996612,0.4150699377059936,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738161325454712,0.6709097027778625,0.6412874460220337,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8959824442863464,0.7240175008773804,0.5097155570983887,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775478959083557,0.4660376310348511,0.4491194784641266,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.629023551940918,0.2409840226173401,1.1262931823730469,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9874572753906,297.1855773925781,284.90313720703125,1.0,0.7609478831291199,0.3424349725246429,0.3424349725246429,1.0,1.0,-3.773246765136719,0.965097725391388,2.8081488609313965,0.1134494766592979,0.8710393309593201,0.8710393309593201,0.0,337.25616455078125,313.0,69488.171875,0.0,5240.30126953125,1.0,278.1570739746094,282.7090148925781,297.69354248046875,302.2140808105469,293.1499938964844,293.1499938964844,278.45001220703125,38726.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166409969329834,1.0,0.0,0.0,3.6472201347351074,3.647244453430176,8.875998673829599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.9521484375,0.0,1550.4595947265625,1895.4371337890625,0.0,3558.127685546875,0.9069092273712158,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764905095100403,0.4528486132621765,0.4142265617847442,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806016445159912,0.6700924038887024,0.6397683620452881,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045065641403198,0.7265666127204895,0.510895848274231,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840614914894104,0.4664219915866852,0.4487959444522857,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337510943412781,0.2413070648908615,1.1248533725738523,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9783935546875,297.190673828125,284.9963684082031,1.0,0.754996657371521,0.3419839143753052,0.3419839143753052,1.0,1.0,-3.769692659378052,0.9625216722488404,2.807170867919922,0.1117651909589767,0.9561476707458496,0.9561476707458496,0.0,325.0799560546875,301.0,68705.3671875,0.0,5151.15087890625,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.052490234375,293.1499938964844,293.1499938964844,278.1499938964844,33897.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909436047077179,1.0,0.0,0.0,3.744536876678467,3.744561433792114,9.355985071124452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.67578125,0.0,1624.7701416015625,1895.4371337890625,0.0,3491.369384765625,0.9251180291175842,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764905095100403,0.4528486132621765,0.4142265617847442,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806016445159912,0.6700924038887024,0.6397683620452881,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045065641403198,0.7265666127204895,0.510895848274231,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840614914894104,0.4664219915866852,0.4487959444522857,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337510943412781,0.2413070648908615,1.1248533725738523,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9783935546875,297.190673828125,284.9963684082031,1.0,0.754996657371521,0.3419839143753052,0.3419839143753052,1.0,1.0,-3.769692659378052,0.9625216722488404,2.807170867919922,0.1117651909589767,0.9561476707458496,0.9561476707458496,0.0,325.0799560546875,301.0,68705.3671875,0.0,5151.15087890625,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.052490234375,293.1499938964844,293.1499938964844,278.1499938964844,33897.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909436047077179,1.0,0.0,0.0,3.744536876678467,3.744561433792114,9.355985071124452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.67578125,0.0,1624.7701416015625,1895.4371337890625,0.0,3491.369384765625,0.9251180291175842,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822760343551636,0.4515906274318695,0.4129365682601928,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872100114822388,0.6682059168815613,0.6378375291824341,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132562279701232,0.727761447429657,0.5116208791732788,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904309034347534,0.4660511612892151,0.4482109844684601,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.638443112373352,0.2412495613098144,1.1230696439743042,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9624328613281,297.18682861328125,284.9041748046875,1.0,0.7489497065544128,0.341532826423645,0.341532826423645,1.0,1.0,-3.763849496841431,0.9592494964599608,2.8046000003814697,0.110135018825531,0.8677266836166382,0.8677266836166382,0.0,313.5129699707031,289.0,69244.3046875,0.0,5059.2509765625,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.19500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157048463821412,1.0,0.0,0.0,3.629297256469727,3.629321575164795,8.788977652329777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.421875,0.0,1530.147216796875,1895.4371337890625,0.0,3549.468505859375,0.9028834700584412,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822760343551636,0.4515906274318695,0.4129365682601928,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872100114822388,0.6682059168815613,0.6378375291824341,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132562279701232,0.727761447429657,0.5116208791732788,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904309034347534,0.4660511612892151,0.4482109844684601,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.638443112373352,0.2412495613098144,1.1230696439743042,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9624328613281,297.18682861328125,284.9041748046875,1.0,0.7489497065544128,0.341532826423645,0.341532826423645,1.0,1.0,-3.763849496841431,0.9592494964599608,2.8046000003814697,0.110135018825531,0.8677266836166382,0.8677266836166382,0.0,313.5129699707031,289.0,69244.3046875,0.0,5059.2509765625,1.0,278.1571044921875,282.7157897949219,297.6905517578125,302.19500732421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157048463821412,1.0,0.0,0.0,3.629297256469727,3.629321575164795,8.788977652329777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.421875,0.0,1530.147216796875,1895.4371337890625,0.0,3549.468505859375,0.9028834700584412,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892876267433167,0.4514465928077698,0.4121027588844299,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950691223144531,0.6673896908760071,0.6363243460655212,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.923977553844452,0.730282187461853,0.512783408164978,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978883385658264,0.466432124376297,0.4478867352008819,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.643993079662323,0.2416066974401474,1.1217867136001587,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9535827636719,297.1918029785156,284.99566650390625,1.0,0.7429071068763733,0.3411322832107544,0.3411322832107544,1.0,1.0,-3.7604808807373047,0.9568960666656494,2.803584814071656,0.1086149886250495,0.9515379667282104,0.9515379667282104,0.0,301.2727966308594,277.0,68481.1328125,0.0,4970.6201171875,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352783203125,293.1499938964844,293.1499938964844,278.1499938964844,33868.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085099101066588,1.0,0.0,0.0,3.727949619293213,3.727973937988281,9.273279033550352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.7666015625,0.0,1605.3426513671875,1895.4371337890625,0.0,3482.76953125,0.92135888338089,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892876267433167,0.4514465928077698,0.4121027588844299,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950691223144531,0.6673896908760071,0.6363243460655212,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.923977553844452,0.730282187461853,0.512783408164978,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978883385658264,0.466432124376297,0.4478867352008819,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.643993079662323,0.2416066974401474,1.1217867136001587,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9535827636719,297.1918029785156,284.99566650390625,1.0,0.7429071068763733,0.3411322832107544,0.3411322832107544,1.0,1.0,-3.7604808807373047,0.9568960666656494,2.803584814071656,0.1086149886250495,0.9515379667282104,0.9515379667282104,0.0,301.2727966308594,277.0,68481.1328125,0.0,4970.6201171875,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.0352783203125,293.1499938964844,293.1499938964844,278.1499938964844,33868.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085099101066588,1.0,0.0,0.0,3.727949619293213,3.727973937988281,9.273279033550352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.7666015625,0.0,1605.3426513671875,1895.4371337890625,0.0,3482.76953125,0.92135888338089,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960221171379089,0.4502075016498565,0.4108211398124695,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027412533760072,0.6655178666114807,0.6343979835510254,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345525503158568,0.7314580678939819,0.5134890675544739,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051797747612,0.4660640358924866,0.4472979307174682,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.649590253829956,0.2415836900472641,1.120139479637146,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9379577636719,297.1880187988281,284.9041748046875,1.0,0.7367802262306213,0.3407317101955414,0.3407317101955414,1.0,1.0,-3.754789352416992,0.9538429379463196,2.8009464740753174,0.1071420609951019,0.8636327385902405,0.8636327385902405,0.0,289.6769104003906,265.0,69014.1875,0.0,4879.470703125,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783447265625,293.1499938964844,293.1499938964844,278.45001220703125,38665.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147791266441344,1.0,0.0,0.0,3.6124844551086426,3.612508535385132,8.707735901225533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3291015625,0.0,1511.567626953125,1895.4371337890625,0.0,3540.9013671875,0.8990672826766968,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960221171379089,0.4502075016498565,0.4108211398124695,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027412533760072,0.6655178666114807,0.6343979835510254,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345525503158568,0.7314580678939819,0.5134890675544739,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051797747612,0.4660640358924866,0.4472979307174682,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.649590253829956,0.2415836900472641,1.120139479637146,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9379577636719,297.1880187988281,284.9041748046875,1.0,0.7367802262306213,0.3407317101955414,0.3407317101955414,1.0,1.0,-3.754789352416992,0.9538429379463196,2.8009464740753174,0.1071420609951019,0.8636327385902405,0.8636327385902405,0.0,289.6769104003906,265.0,69014.1875,0.0,4879.470703125,1.0,278.1575622558594,282.72149658203125,297.6883850097656,302.1783447265625,293.1499938964844,293.1499938964844,278.45001220703125,38665.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147791266441344,1.0,0.0,0.0,3.6124844551086426,3.612508535385132,8.707735901225533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3291015625,0.0,1511.567626953125,1895.4371337890625,0.0,3540.9013671875,0.8990672826766968,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997096180915833,0.4500885307788849,0.4102323353290558,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907021164894104,0.6650466322898865,0.6334572434425354,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.940222442150116,0.7326623201370239,0.5139028429985046,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090514540672302,0.4661973714828491,0.4469992816448211,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526383757591248,0.2417305409908294,1.1191940307617188,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9330444335937,297.1899108886719,285.0114440917969,1.0,0.7336575984954834,0.340531438589096,0.340531438589096,1.0,1.0,-3.7519419193267822,0.9523229598999025,2.79961895942688,0.1062575578689575,0.9394497275352478,0.9394497275352478,0.0,283.72906494140625,265.0,68145.9453125,0.0,4833.046875,1.0,278.4007568359375,282.8476867675781,297.6430969238281,301.9627990722656,293.1499938964844,293.1499938964844,278.45001220703125,34273.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90923672914505,1.0,0.0,0.0,3.6585211753845215,3.658544778823853,8.93108904165274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.591796875,0.0,1529.7197265625,1895.4371337890625,0.0,3489.518798828125,0.907411813735962,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041197061538696,0.4500662386417389,0.4099896550178528,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122968912124634,0.6647014617919922,0.6328849792480469,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466708898544312,0.733956515789032,0.514633059501648,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134417533874512,0.4664398729801178,0.446968674659729,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562665104866028,0.2419696301221847,1.118986964225769,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9291381835937,297.19287109375,284.99432373046875,1.0,0.7306642532348633,0.3403429090976715,0.3403429090976715,1.0,1.0,-3.751552104949951,0.9515752792358398,2.799976825714112,0.1056511923670768,0.946973979473114,0.946973979473114,0.0,277.4286193847656,253.0,68273.1796875,0.0,4791.537109375,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.0195617675781,293.1499938964844,293.1499938964844,278.1499938964844,33783.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075525403022766,1.0,0.0,0.0,3.714080572128296,3.714104890823364,9.204409820995352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.982421875,0.0,1588.760986328125,1895.4371337890625,0.0,3473.87646484375,0.9179229736328124,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.811812698841095,0.4488414824008941,0.4087236225605011,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223226308822632,0.6628416180610657,0.6309714913368225,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580842852592468,0.7351155281066895,0.5153312087059021,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212679028511047,0.4660730957984924,0.4463824033737182,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630873680114746,0.2419778257608413,1.117480754852295,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91375732421875,297.18914794921875,284.9062805175781,1.0,0.7244687676429749,0.3399658799171448,0.3399658799171448,1.0,1.0,-3.746058702468872,0.9486649036407472,2.797393798828125,0.1042479202151298,0.8616754412651062,0.8616754412651062,0.0,265.8192749023437,241.0,68796.3046875,0.0,4701.34765625,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.1628723144531,293.1499938964844,293.1499938964844,278.45001220703125,38631.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138879179954528,1.0,0.0,0.0,3.595709562301636,3.595733404159546,8.627053489362879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6005859375,0.0,1493.001220703125,1895.4371337890625,0.0,3532.6494140625,0.8954116702079773,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.811812698841095,0.4488414824008941,0.4087236225605011,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223226308822632,0.6628416180610657,0.6309714913368225,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580842852592468,0.7351155281066895,0.5153312087059021,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212679028511047,0.4660730957984924,0.4463824033737182,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630873680114746,0.2419778257608413,1.117480754852295,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.91375732421875,297.18914794921875,284.9062805175781,1.0,0.7244687676429749,0.3399658799171448,0.3399658799171448,1.0,1.0,-3.746058702468872,0.9486649036407472,2.797393798828125,0.1042479202151298,0.8616754412651062,0.8616754412651062,0.0,265.8192749023437,241.0,68796.3046875,0.0,4701.34765625,1.0,278.1573791503906,282.7290954589844,297.6875915527344,302.1628723144531,293.1499938964844,293.1499938964844,278.45001220703125,38631.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138879179954528,1.0,0.0,0.0,3.595709562301636,3.595733404159546,8.627053489362879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6005859375,0.0,1493.001220703125,1895.4371337890625,0.0,3532.6494140625,0.8954116702079773,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206328749656677,0.4486962556838989,0.4079004228115082,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344603419303894,0.6620195508003235,0.6294654607772827,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705632925033568,0.7375896573066711,0.5164670944213867,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303234577178955,0.466440737247467,0.4460534751415252,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712450385093689,0.2423887550830841,1.1164605617523191,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9049377441406,297.1938781738281,284.99432373046875,1.0,0.7182852029800415,0.3395888209342956,0.3395888209342956,1.0,1.0,-3.742990255355835,0.9464935660362244,2.796496868133545,0.1027854532003402,0.9430952072143556,0.9430952072143556,0.0,253.5654144287109,229.0,68072.2265625,0.0,4614.2109375,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0067749023437,293.1499938964844,293.1499938964844,278.1499938964844,33827.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067063331604004,1.0,0.0,0.0,3.69728946685791,3.6973135471344,9.121372386289296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.15234375,0.0,1569.950439453125,1895.4371337890625,0.0,3466.012451171875,0.9144253134727478,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206328749656677,0.4486962556838989,0.4079004228115082,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344603419303894,0.6620195508003235,0.6294654607772827,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705632925033568,0.7375896573066711,0.5164670944213867,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303234577178955,0.466440737247467,0.4460534751415252,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712450385093689,0.2423887550830841,1.1164605617523191,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9049377441406,297.1938781738281,284.99432373046875,1.0,0.7182852029800415,0.3395888209342956,0.3395888209342956,1.0,1.0,-3.742990255355835,0.9464935660362244,2.796496868133545,0.1027854532003402,0.9430952072143556,0.9430952072143556,0.0,253.5654144287109,229.0,68072.2265625,0.0,4614.2109375,1.0,278.44195556640625,282.8433532714844,297.6535949707031,302.0067749023437,293.1499938964844,293.1499938964844,278.1499938964844,33827.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067063331604004,1.0,0.0,0.0,3.69728946685791,3.6973135471344,9.121372386289296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.15234375,0.0,1569.950439453125,1895.4371337890625,0.0,3466.012451171875,0.9144253134727478,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291468024253845,0.4474834501743316,0.4066318571567535,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.946385145187378,0.6601688861846924,0.627547025680542,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818654656410216,0.7387358546257019,0.5171454548835754,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394367098808289,0.4660735726356506,0.4454577565193176,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796041131019592,0.2424237132072448,1.115053653717041,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8896789550781,297.190185546875,284.9071350097656,1.0,0.712017297744751,0.3392209112644195,0.3392209112644195,1.0,1.0,-3.7375717163085938,0.9436403512954712,2.793931484222412,0.1013796478509903,0.8588935136795044,0.8588935136795044,0.0,241.9643402099609,217.0,68591.3203125,0.0,4524.74365234375,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.1496887207031,293.1499938964844,293.1499938964844,278.45001220703125,38609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129905104637146,1.0,0.0,0.0,3.5802667140960693,3.5802905559539795,8.553110433240363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.53515625,0.0,1476.1131591796875,1895.4371337890625,0.0,3524.336181640625,0.8919733762741089,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291468024253845,0.4474834501743316,0.4066318571567535,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.946385145187378,0.6601688861846924,0.627547025680542,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818654656410216,0.7387358546257019,0.5171454548835754,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394367098808289,0.4660735726356506,0.4454577565193176,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796041131019592,0.2424237132072448,1.115053653717041,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8896789550781,297.190185546875,284.9071350097656,1.0,0.712017297744751,0.3392209112644195,0.3392209112644195,1.0,1.0,-3.7375717163085938,0.9436403512954712,2.793931484222412,0.1013796478509903,0.8588935136795044,0.8588935136795044,0.0,241.9643402099609,217.0,68591.3203125,0.0,4524.74365234375,1.0,278.157470703125,282.73541259765625,297.6877746582031,302.1496887207031,293.1499938964844,293.1499938964844,278.45001220703125,38609.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129905104637146,1.0,0.0,0.0,3.5802667140960693,3.5802905559539795,8.553110433240363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.53515625,0.0,1476.1131591796875,1895.4371337890625,0.0,3524.336181640625,0.8919733762741089,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395211100578308,0.4473343193531036,0.4058109521865845,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600100517272948,0.6593410968780518,0.6260417103767395,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937402606010436,0.7411907315254211,0.5182711482048035,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504947423934937,0.4664338529109955,0.4451256394386291,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896041035652161,0.2428570538759231,1.1141445636749268,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8808898925781,297.1947937011719,284.9936828613281,1.0,0.7057638168334961,0.3388530015945434,0.3388530015945434,1.0,1.0,-3.73462438583374,0.9415398240089417,2.793084621429444,0.0999234393239021,0.9392030239105223,0.9392030239105223,0.0,229.709701538086,220.0,67883.625,0.0,4438.27880859375,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058029055595398,1.0,0.0,0.0,3.682949542999268,3.682973623275757,9.050755807038512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8740234375,0.0,1553.616455078125,1895.4371337890625,0.0,3457.61328125,0.911186933517456,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395211100578308,0.4473343193531036,0.4058109521865845,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600100517272948,0.6593410968780518,0.6260417103767395,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937402606010436,0.7411907315254211,0.5182711482048035,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504947423934937,0.4664338529109955,0.4451256394386291,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896041035652161,0.2428570538759231,1.1141445636749268,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8808898925781,297.1947937011719,284.9936828613281,1.0,0.7057638168334961,0.3388530015945434,0.3388530015945434,1.0,1.0,-3.73462438583374,0.9415398240089417,2.793084621429444,0.0999234393239021,0.9392030239105223,0.9392030239105223,0.0,229.709701538086,220.0,67883.625,0.0,4438.27880859375,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33811.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058029055595398,1.0,0.0,0.0,3.682949542999268,3.682973623275757,9.050755807038512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8740234375,0.0,1553.616455078125,1895.4371337890625,0.0,3457.61328125,0.911186933517456,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423499464988708,0.446767508983612,0.4054590761661529,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.963485836982727,0.6584718823432922,0.6253808736801147,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.996873676776886,0.7417919635772705,0.5188534259796143,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536410331726074,0.4662976861000061,0.4450736045837402,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924924850463867,0.2429254055023193,1.114374041557312,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8738098144531,297.19342041015625,284.8764343261719,1.0,0.7044358253479004,0.3386690616607666,0.3386690616607666,1.0,1.0,-3.734323978424072,0.9408373236656188,2.7934865951538086,0.0993728265166282,0.8551775217056274,0.8551775217056274,0.0,226.53927612304688,220.0,68729.3359375,0.0,4417.2138671875,1.0,278.19708251953125,282.7143249511719,297.7012023925781,302.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,38141.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110288023948668,1.0,0.0,0.0,3.638578176498413,3.6386024951934814,8.833986271383765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.9267578125,0.0,1536.4727783203125,1895.4371337890625,0.0,3506.148681640625,0.9021826982498168,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431416153907776,0.4461100995540619,0.4047973155975342,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644761681556702,0.657488226890564,0.6243951320648193,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981094598770142,0.7423126697540283,0.5191299319267273,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547450304031372,0.4660550653934479,0.4447956085205078,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935686469078064,0.2429020851850509,1.1141096353530884,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8659362792969,297.1910095214844,284.9093017578125,1.0,0.703540563583374,0.3385009169578552,0.3385009169578552,1.0,1.0,-3.732022523880005,0.9395866394042968,2.792435884475708,0.0986909493803978,0.857388436794281,0.857388436794281,0.0,225.18899536132807,223.0,68435.5546875,0.0,4402.2021484375,1.0,278.15771484375,282.7421569824219,297.6896667480469,302.1405639648437,293.1499938964844,293.1499938964844,278.45001220703125,38548.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121132493019104,1.0,0.0,0.0,3.5670297145843506,3.5670533180236816,8.489981269121927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.8662109375,0.0,1461.439208984375,1895.4371337890625,0.0,3516.205078125,0.8890243768692017,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439940810203552,0.4458636343479156,0.4043199419975281,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653142094612122,0.6565936207771301,0.6232761144638062,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447599768638611,0.5198189616203308,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559924960136414,0.466342955827713,0.4448436200618744,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948621869087219,0.2432789206504821,1.1150810718536377,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85723876953125,297.1950378417969,284.9950561523437,1.0,0.7031010389328003,0.3381646573543548,0.3381646573543548,1.0,1.0,-3.73215389251709,0.9385144710540771,2.7936394214630127,0.0975423231720924,0.9382850527763368,0.9382850527763368,0.0,224.02505493164065,226.0,67797.2265625,0.0,4395.16015625,1.0,278.4417724609375,282.8530578613281,297.6575927734375,301.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,33716.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050917625427246,1.0,0.0,0.0,3.674087047576904,3.6741108894348153,9.007248991110828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8466796875,0.0,1542.9349365234375,1895.4371337890625,0.0,3450.9990234375,0.9091312289237976,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439940810203552,0.4458636343479156,0.4043199419975281,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653142094612122,0.6565936207771301,0.6232761144638062,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447599768638611,0.5198189616203308,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559924960136414,0.466342955827713,0.4448436200618744,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948621869087219,0.2432789206504821,1.1150810718536377,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.85723876953125,297.1950378417969,284.9950561523437,1.0,0.7031010389328003,0.3381646573543548,0.3381646573543548,1.0,1.0,-3.73215389251709,0.9385144710540771,2.7936394214630127,0.0975423231720924,0.9382850527763368,0.9382850527763368,0.0,224.02505493164065,226.0,67797.2265625,0.0,4395.16015625,1.0,278.4417724609375,282.8530578613281,297.6575927734375,301.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,33716.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050917625427246,1.0,0.0,0.0,3.674087047576904,3.6741108894348153,9.007248991110828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8466796875,0.0,1542.9349365234375,1895.4371337890625,0.0,3450.9990234375,0.9091312289237976,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422050476074219,0.4445155560970306,0.4034020900726318,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630703330039978,0.6546471118927002,0.62176114320755,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990015625953674,0.7458615303039551,0.5212950706481934,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546300530433655,0.4658601880073547,0.4446367621421814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939004063606262,0.243226021528244,1.1156693696975708,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8421325683594,297.19061279296875,284.91021728515625,1.0,0.703597366809845,0.3378283679485321,0.3378283679485321,1.0,1.0,-3.7314631938934326,0.9371901750564576,2.794272899627685,0.0964839085936546,0.8571695685386658,0.8571695685386658,0.0,225.1802673339844,229.0,68392.953125,0.0,4400.615234375,1.0,278.1576538085937,282.7460632324219,297.6935729980469,302.1407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38433.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911599338054657,1.0,0.0,0.0,3.5619373321533203,3.561960935592652,8.465758014608582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3798828125,0.0,1455.1495361328125,1895.4371337890625,0.0,3511.440673828125,0.887789785861969,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422050476074219,0.4445155560970306,0.4034020900726318,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630703330039978,0.6546471118927002,0.62176114320755,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990015625953674,0.7458615303039551,0.5212950706481934,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546300530433655,0.4658601880073547,0.4446367621421814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939004063606262,0.243226021528244,1.1156693696975708,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8421325683594,297.19061279296875,284.91021728515625,1.0,0.703597366809845,0.3378283679485321,0.3378283679485321,1.0,1.0,-3.7314631938934326,0.9371901750564576,2.794272899627685,0.0964839085936546,0.8571695685386658,0.8571695685386658,0.0,225.1802673339844,229.0,68392.953125,0.0,4400.615234375,1.0,278.1576538085937,282.7460632324219,297.6935729980469,302.1407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38433.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911599338054657,1.0,0.0,0.0,3.5619373321533203,3.561960935592652,8.465758014608582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.3798828125,0.0,1455.1495361328125,1895.4371337890625,0.0,3511.440673828125,0.887789785861969,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400843143463135,0.4439949095249176,0.4028469622135162,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.960243284702301,0.6534936428070068,0.6205790042877197,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982337951660156,0.7478628158569336,0.5228731036186218,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527829051017761,0.4658812880516052,0.4446135461330414,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924062371253967,0.2433283776044845,1.1162872314453125,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8309326171875,297.1913757324219,284.9946594238281,1.0,0.7045761346817017,0.3374715447425842,0.3374715447425842,1.0,1.0,-3.731979608535767,0.936167061328888,2.7958123683929443,0.0952882096171379,0.937403678894043,0.937403678894043,0.0,226.9887084960937,232.0,67761.7421875,0.0,4413.6005859375,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9941101074219,293.1499938964844,293.1499938964844,278.1499938964844,33687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046868681907654,1.0,0.0,0.0,3.669942140579224,3.669965982437134,8.986937700683484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.46484375,0.0,1538.074462890625,1895.4371337890625,0.0,3447.232421875,0.908167600631714,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400843143463135,0.4439949095249176,0.4028469622135162,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.960243284702301,0.6534936428070068,0.6205790042877197,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982337951660156,0.7478628158569336,0.5228731036186218,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527829051017761,0.4658812880516052,0.4446135461330414,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924062371253967,0.2433283776044845,1.1162872314453125,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8309326171875,297.1913757324219,284.9946594238281,1.0,0.7045761346817017,0.3374715447425842,0.3374715447425842,1.0,1.0,-3.731979608535767,0.936167061328888,2.7958123683929443,0.0952882096171379,0.937403678894043,0.937403678894043,0.0,226.9887084960937,232.0,67761.7421875,0.0,4413.6005859375,1.0,278.44171142578125,282.85577392578125,297.6621398925781,301.9941101074219,293.1499938964844,293.1499938964844,278.1499938964844,33687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046868681907654,1.0,0.0,0.0,3.669942140579224,3.669965982437134,8.986937700683484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.46484375,0.0,1538.074462890625,1895.4371337890625,0.0,3447.232421875,0.908167600631714,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.835951566696167,0.4421752691268921,0.4016309082508087,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549401998519896,0.6510710716247559,0.6187528967857361,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954718947410583,0.7483406066894531,0.523561954498291,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489662408828735,0.4649005532264709,0.4440768659114837,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890307664871216,0.2427314817905426,1.1151423454284668,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8114929199219,297.18182373046875,284.9066467285156,1.0,0.7054987549781799,0.3371147513389587,0.3371147513389587,1.0,1.0,-3.727139949798584,0.9335376024246216,2.793602228164673,0.0938516557216644,0.853082001209259,0.853082001209259,0.0,230.25747680664065,235.0,68270.375,0.0,4420.95703125,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38574.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911085844039917,1.0,0.0,0.0,3.554109811782837,3.554133415222168,8.428591513620631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2080078125,0.0,1447.837158203125,1895.4371337890625,0.0,3506.67822265625,0.8860364556312561,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.835951566696167,0.4421752691268921,0.4016309082508087,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549401998519896,0.6510710716247559,0.6187528967857361,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954718947410583,0.7483406066894531,0.523561954498291,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489662408828735,0.4649005532264709,0.4440768659114837,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890307664871216,0.2427314817905426,1.1151423454284668,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8114929199219,297.18182373046875,284.9066467285156,1.0,0.7054987549781799,0.3371147513389587,0.3371147513389587,1.0,1.0,-3.727139949798584,0.9335376024246216,2.793602228164673,0.0938516557216644,0.853082001209259,0.853082001209259,0.0,230.25747680664065,235.0,68270.375,0.0,4420.95703125,1.0,278.15802001953125,282.747314453125,297.6982421875,302.1400756835937,293.1499938964844,293.1499938964844,278.45001220703125,38574.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911085844039917,1.0,0.0,0.0,3.554109811782837,3.554133415222168,8.428591513620631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2080078125,0.0,1447.837158203125,1895.4371337890625,0.0,3506.67822265625,0.8860364556312561,1.0,0.0,3.0,1.0,0.0
