time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339370489120483,0.4416888654232025,0.4010283648967743,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522649049758912,0.6502440571784973,0.6178115606307983,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940993189811708,0.749153196811676,0.5239396691322327,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470731377601624,0.4646566212177276,0.4437493085861206,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.68727046251297,0.2425055652856826,1.1140804290771484,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8040771484375,297.1802062988281,285.00927734375,1.0,0.705879807472229,0.3369363248348236,0.3369363248348236,1.0,1.0,-3.724057912826538,0.9320325255393982,2.792025566101074,0.092929869890213,0.9260361194610596,0.9260361194610596,0.0,231.8490753173828,235.0,67435.96875,0.0,4422.5283203125,1.0,278.3994140625,282.8689270019531,297.654541015625,301.9283752441406,293.1499938964844,293.1499938964844,278.45001220703125,34148.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055116772651672,1.0,0.0,0.0,3.602620840072632,3.6026439666748047,8.660249477543402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.6083984375,0.0,1467.419189453125,1895.4371337890625,0.0,3454.904541015625,0.8948183655738831,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325116038322449,0.4412544965744018,0.400722324848175,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502623081207277,0.6494932174682617,0.6171824336051941,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932265281677246,0.7500146627426147,0.5246086120605469,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457306027412415,0.4644756913185119,0.4436434507369995,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859903931617737,0.2423202991485595,1.1135183572769165,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79754638671875,297.1793518066406,284.989501953125,1.0,0.7063632011413574,0.3367862403392792,0.3367862403392792,1.0,1.0,-3.722932815551758,0.931196928024292,2.791735887527466,0.0922876000404357,0.930330753326416,0.930330753326416,0.0,233.1331481933593,238.0,67542.875,0.0,4427.57373046875,1.0,278.4425964355469,282.8573303222656,297.6663818359375,301.9860534667969,293.1499938964844,293.1499938964844,278.1499938964844,33790.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037508964538574,1.0,0.0,0.0,3.657797574996948,3.6578211784362793,8.927556791604729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.0615234375,0.0,1525.2911376953125,1895.4371337890625,0.0,3438.5224609375,0.9052367210388184,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280872106552124,0.4392223954200744,0.3993051052093506,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442765116691588,0.6468336582183838,0.6151208877563477,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899662137031556,0.7502872943878174,0.5251432061195374,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416069149971008,0.4632349908351898,0.4428472518920898,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820911169052124,0.2414015978574752,1.1108378171920776,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7772521972656,297.1686706542969,284.9076538085937,1.0,0.7070549726486206,0.3364860117435455,0.3364860117435455,1.0,1.0,-3.7152175903320312,0.9279046654701232,2.7873127460479736,0.0907402038574218,0.8488327264785767,0.8488327264785767,0.0,236.69265747070312,241.0,67948.4921875,0.0,4428.740234375,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.125732421875,293.1499938964844,293.1499938964844,278.45001220703125,38693.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097403287887572,1.0,0.0,0.0,3.531468629837036,3.531491994857788,8.321545124090335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5615234375,0.0,1424.7486572265625,1895.4371337890625,0.0,3494.193603515625,0.881232738494873,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280872106552124,0.4392223954200744,0.3993051052093506,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442765116691588,0.6468336582183838,0.6151208877563477,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899662137031556,0.7502872943878174,0.5251432061195374,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416069149971008,0.4632349908351898,0.4428472518920898,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820911169052124,0.2414015978574752,1.1108378171920776,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7772521972656,297.1686706542969,284.9076538085937,1.0,0.7070549726486206,0.3364860117435455,0.3364860117435455,1.0,1.0,-3.7152175903320312,0.9279046654701232,2.7873127460479736,0.0907402038574218,0.8488327264785767,0.8488327264785767,0.0,236.69265747070312,241.0,67948.4921875,0.0,4428.740234375,1.0,278.1578674316406,282.7557983398437,297.7043151855469,302.125732421875,293.1499938964844,293.1499938964844,278.45001220703125,38693.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097403287887572,1.0,0.0,0.0,3.531468629837036,3.531491994857788,8.321545124090335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.5615234375,0.0,1424.7486572265625,1895.4371337890625,0.0,3494.193603515625,0.881232738494873,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246089816093445,0.4381282329559326,0.3982532620429992,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.93935364484787,0.6450643539428711,0.61338210105896,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875192046165466,0.7517675757408142,0.5260710120201111,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383529186248779,0.4626137018203735,0.4422331750392914,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788678169250488,0.2407599538564682,1.1081515550613403,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7629699707031,297.165771484375,284.98797607421875,1.0,0.7076828479766846,0.3361857831478119,0.3361857831478119,1.0,1.0,-3.708997011184693,0.9250699281692504,2.7839272022247314,0.0890614539384841,0.9228206276893616,0.9228206276893616,0.0,239.60952758789065,244.0,67190.046875,0.0,4429.986328125,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,33950.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902103304862976,1.0,0.0,0.0,3.6319661140441895,3.631989717483521,8.801909530120611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7216796875,0.0,1497.94189453125,1895.4371337890625,0.0,3423.182373046875,0.8997562527656555,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246089816093445,0.4381282329559326,0.3982532620429992,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.93935364484787,0.6450643539428711,0.61338210105896,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875192046165466,0.7517675757408142,0.5260710120201111,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383529186248779,0.4626137018203735,0.4422331750392914,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788678169250488,0.2407599538564682,1.1081515550613403,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7629699707031,297.165771484375,284.98797607421875,1.0,0.7076828479766846,0.3361857831478119,0.3361857831478119,1.0,1.0,-3.708997011184693,0.9250699281692504,2.7839272022247314,0.0890614539384841,0.9228206276893616,0.9228206276893616,0.0,239.60952758789065,244.0,67190.046875,0.0,4429.986328125,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.9722900390625,293.1499938964844,293.1499938964844,278.1499938964844,33950.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902103304862976,1.0,0.0,0.0,3.6319661140441895,3.631989717483521,8.801909530120611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7216796875,0.0,1497.94189453125,1895.4371337890625,0.0,3423.182373046875,0.8997562527656555,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202340602874756,0.4359744489192962,0.3967040479183197,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332930445671082,0.6422637104988098,0.6111648678779602,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841046333312988,0.7518872618675232,0.5264801979064941,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343443870544434,0.4612239003181457,0.4412782192230224,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749489903450012,0.2396667897701263,1.104616641998291,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74298095703125,297.1551818847656,284.9078369140625,1.0,0.7081507444381714,0.3359638750553131,0.3359638750553131,1.0,1.0,-3.699564456939697,0.9215232133865356,2.778041362762451,0.0875651016831398,0.8429974913597107,0.8429974913597107,0.0,243.14212036132807,247.0,67556.234375,0.0,4426.1923828125,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077516794204712,1.0,0.0,0.0,3.5053014755249023,3.505324363708496,8.19868148482783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.755859375,0.0,1397.039306640625,1895.4371337890625,0.0,3475.726806640625,0.8753255009651184,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202340602874756,0.4359744489192962,0.3967040479183197,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332930445671082,0.6422637104988098,0.6111648678779602,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841046333312988,0.7518872618675232,0.5264801979064941,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343443870544434,0.4612239003181457,0.4412782192230224,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749489903450012,0.2396667897701263,1.104616641998291,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.74298095703125,297.1551818847656,284.9078369140625,1.0,0.7081507444381714,0.3359638750553131,0.3359638750553131,1.0,1.0,-3.699564456939697,0.9215232133865356,2.778041362762451,0.0875651016831398,0.8429974913597107,0.8429974913597107,0.0,243.14212036132807,247.0,67556.234375,0.0,4426.1923828125,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.1093139648437,293.1499938964844,293.1499938964844,278.45001220703125,38640.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077516794204712,1.0,0.0,0.0,3.5053014755249023,3.505324363708496,8.19868148482783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.755859375,0.0,1397.039306640625,1895.4371337890625,0.0,3475.726806640625,0.8753255009651184,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167728781700134,0.4347402155399322,0.3955413997173309,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283828735351562,0.6403368711471558,0.6092934012413025,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815667867660522,0.7531925439834595,0.5273011326789856,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311845064163208,0.4604519009590149,0.4405319988727569,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717318892478943,0.2388680279254913,1.1012394428253174,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72906494140625,297.1524658203125,284.9863586425781,1.0,0.7085832953453064,0.3357419669628143,0.3357419669628143,1.0,1.0,-3.691932439804077,0.9185317754745485,2.7734007835388184,0.0859889760613441,0.9149345755577089,0.9149345755577089,0.0,246.01622009277344,250.0,66781.8671875,0.0,4423.240234375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569396972656,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999588489532471,1.0,0.0,0.0,3.603565216064453,3.603588581085205,8.664790698276192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.6923828125,0.0,1467.2840576171875,1895.4371337890625,0.0,3403.20068359375,0.8934125900268555,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167728781700134,0.4347402155399322,0.3955413997173309,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283828735351562,0.6403368711471558,0.6092934012413025,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815667867660522,0.7531925439834595,0.5273011326789856,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311845064163208,0.4604519009590149,0.4405319988727569,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717318892478943,0.2388680279254913,1.1012394428253174,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72906494140625,297.1524658203125,284.9863586425781,1.0,0.7085832953453064,0.3357419669628143,0.3357419669628143,1.0,1.0,-3.691932439804077,0.9185317754745485,2.7734007835388184,0.0859889760613441,0.9149345755577089,0.9149345755577089,0.0,246.01622009277344,250.0,66781.8671875,0.0,4423.240234375,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9569396972656,293.1499938964844,293.1499938964844,278.1499938964844,33991.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999588489532471,1.0,0.0,0.0,3.603565216064453,3.603588581085205,8.664790698276192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.6923828125,0.0,1467.2840576171875,1895.4371337890625,0.0,3403.20068359375,0.8934125900268555,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148697018623352,0.4336307346820831,0.3948790431022644,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257476925849916,0.6389090418815613,0.6082963943481445,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801009297370912,0.7531922459602356,0.5276129841804504,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294860124588013,0.459730714559555,0.44012451171875,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.670033872127533,0.23829185962677,1.099532127380371,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7193908691406,297.1475830078125,284.876220703125,1.0,0.708803117275238,0.3356310129165649,0.3356310129165649,1.0,1.0,-3.687774419784546,0.9169297814369202,2.7708446979522705,0.0852949768304824,0.8330920338630676,0.8330920338630676,0.0,247.60107421875,250.0,67432.265625,0.0,4421.73681640625,1.0,278.1995849609375,282.7465515136719,297.73455810546875,302.166015625,293.1499938964844,293.1499938964844,278.1499938964844,38820.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048559665679932,1.0,0.0,0.0,3.544668436050415,3.544691801071167,8.383869385397702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8740234375,0.0,1439.6019287109375,1895.4371337890625,0.0,3448.8056640625,0.8816167712211609,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123940229415894,0.4324778616428375,0.3938900828361511,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224512577056884,0.6374074220657349,0.6069501042366028,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.97805255651474,0.7531619071960449,0.5276041626930237,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273043036460876,0.4589342474937439,0.4394525289535522,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678831577301025,0.2376395761966705,1.0970770120620728,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7093505859375,297.1421813964844,284.909912109375,1.0,0.7088724970817566,0.3355561792850494,0.3355561792850494,1.0,1.0,-3.681192636489868,0.914720356464386,2.766472339630127,0.0844604969024658,0.8375900983810425,0.8375900983810425,0.0,249.5018310546875,253.0,67087.734375,0.0,4415.54296875,1.0,278.15850830078125,282.7762756347656,297.72491455078125,302.092041015625,293.1499938964844,293.1499938964844,278.45001220703125,38757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905474841594696,1.0,0.0,0.0,3.4720335006713867,3.4720561504364014,8.043796810852655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.71484375,0.0,1363.663818359375,1895.4371337890625,0.0,3454.561767578125,0.8681655526161194,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088340163230896,0.4311133921146393,0.3926174640655517,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176608920097352,0.6353304982185364,0.6049454212188721,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754077792167664,0.7542944550514221,0.5283112525939941,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241875767707825,0.4580240547657013,0.4385817050933838,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646865606307983,0.2367050647735595,1.09310781955719,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69586181640625,297.1396789550781,284.9845275878906,1.0,0.7091402411460876,0.3354065418243408,0.3354065418243408,1.0,1.0,-3.672269344329834,0.9115858674049376,2.760683536529541,0.0829813033342361,0.9066734910011292,0.9066734910011292,0.0,252.35841369628903,256.0,66330.46875,0.0,4408.9306640625,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975424766540527,1.0,0.0,0.0,3.5724921226501465,3.57251501083374,8.516003617842216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.8408203125,0.0,1434.1993408203125,1895.4371337890625,0.0,3380.665771484375,0.8864640593528748,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088340163230896,0.4311133921146393,0.3926174640655517,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176608920097352,0.6353304982185364,0.6049454212188721,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754077792167664,0.7542944550514221,0.5283112525939941,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241875767707825,0.4580240547657013,0.4385817050933838,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646865606307983,0.2367050647735595,1.09310781955719,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69586181640625,297.1396789550781,284.9845275878906,1.0,0.7091402411460876,0.3354065418243408,0.3354065418243408,1.0,1.0,-3.672269344329834,0.9115858674049376,2.760683536529541,0.0829813033342361,0.9066734910011292,0.9066734910011292,0.0,252.35841369628903,256.0,66330.46875,0.0,4408.9306640625,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.9408569335937,293.1499938964844,293.1499938964844,278.1499938964844,34028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975424766540527,1.0,0.0,0.0,3.5724921226501465,3.57251501083374,8.516003617842216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.8408203125,0.0,1434.1993408203125,1895.4371337890625,0.0,3380.665771484375,0.8864640593528748,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043009638786316,0.428753912448883,0.3908663094043731,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120182394981384,0.6322811245918274,0.6024765372276306,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717857241630554,0.7541181445121765,0.5285031199455261,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203679323196411,0.4563902616500854,0.4373834431171417,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609153747558594,0.2353564947843551,1.0883792638778689,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.676513671875,297.1297607421875,284.909423828125,1.0,0.7092738747596741,0.3352568745613098,0.3352568745613098,1.0,1.0,-3.6603000164031982,0.9075378179550172,2.752762079238892,0.0814400389790535,0.8307163119316101,0.8307163119316101,0.0,255.8172607421875,259.0,66606.7265625,0.0,4397.7294921875,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029237627983092,1.0,0.0,0.0,3.4403417110443115,3.440364360809326,7.897624527686276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.0205078125,0.0,1331.169677734375,1895.4371337890625,0.0,3430.82275390625,0.8609862923622131,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043009638786316,0.428753912448883,0.3908663094043731,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120182394981384,0.6322811245918274,0.6024765372276306,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717857241630554,0.7541181445121765,0.5285031199455261,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203679323196411,0.4563902616500854,0.4373834431171417,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609153747558594,0.2353564947843551,1.0883792638778689,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.676513671875,297.1297607421875,284.909423828125,1.0,0.7092738747596741,0.3352568745613098,0.3352568745613098,1.0,1.0,-3.6603000164031982,0.9075378179550172,2.752762079238892,0.0814400389790535,0.8307163119316101,0.8307163119316101,0.0,255.8172607421875,259.0,66606.7265625,0.0,4397.7294921875,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.07427978515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029237627983092,1.0,0.0,0.0,3.4403417110443115,3.440364360809326,7.897624527686276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.0205078125,0.0,1331.169677734375,1895.4371337890625,0.0,3430.82275390625,0.8609862923622131,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006332516670227,0.4272661507129669,0.3894977867603302,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075310826301576,0.6300597190856934,0.6003513336181641,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690476655960084,0.7550747990608215,0.5291026830673218,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817253828048706,0.455350399017334,0.4364015460014343,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577637195587158,0.2342972755432129,1.0838823318481443,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6634826660156,297.12744140625,284.9828796386719,1.0,0.7093974947929382,0.3351862728595733,0.3351862728595733,1.0,1.0,-3.650219202041626,0.9043103456497192,2.745908737182617,0.0800972506403923,0.8981245160102844,0.8981245160102844,0.0,258.6595764160156,262.0,65838.0859375,0.0,4387.89794921875,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894893229007721,1.0,0.0,0.0,3.5386056900024414,3.538628339767456,8.355215186384157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.80078125,0.0,1398.732421875,1895.4371337890625,0.0,3355.9365234375,0.8789122104644775,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006332516670227,0.4272661507129669,0.3894977867603302,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075310826301576,0.6300597190856934,0.6003513336181641,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690476655960084,0.7550747990608215,0.5291026830673218,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817253828048706,0.455350399017334,0.4364015460014343,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577637195587158,0.2342972755432129,1.0838823318481443,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6634826660156,297.12744140625,284.9828796386719,1.0,0.7093974947929382,0.3351862728595733,0.3351862728595733,1.0,1.0,-3.650219202041626,0.9043103456497192,2.745908737182617,0.0800972506403923,0.8981245160102844,0.8981245160102844,0.0,258.6595764160156,262.0,65838.0859375,0.0,4387.89794921875,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.92333984375,293.1499938964844,293.1499938964844,278.75,34069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894893229007721,1.0,0.0,0.0,3.5386056900024414,3.538628339767456,8.355215186384157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.80078125,0.0,1398.732421875,1895.4371337890625,0.0,3355.9365234375,0.8789122104644775,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974234223365784,0.4258891642093658,0.3883842527866363,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037113189697266,0.628007709980011,0.5985417366027832,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667128324508668,0.7561292052268982,0.5299246907234192,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145243525505066,0.4544610679149627,0.4356745481491089,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550341844558716,0.2333563864231109,1.0801810026168823,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6517944335937,297.1266784667969,285.0230407714844,1.0,0.7097147107124329,0.3351156711578369,0.3351156711578369,1.0,1.0,-3.642361879348755,0.9017510414123536,2.7406108379364014,0.0789884626865387,0.9831042885780334,0.9831042885780334,0.0,261.33319091796875,265.0,65417.25,0.0,4383.1025390625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8959045410156,293.1499938964844,293.1499938964844,278.45001220703125,31766.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894298076629639,1.0,0.0,0.0,3.7124078273773193,3.7124316692352295,9.196120913657068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0625,0.0,1571.4942626953125,1895.4371337890625,0.0,3304.87451171875,0.9160076379776,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974234223365784,0.4258891642093658,0.3883842527866363,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9037113189697266,0.628007709980011,0.5985417366027832,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667128324508668,0.7561292052268982,0.5299246907234192,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145243525505066,0.4544610679149627,0.4356745481491089,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550341844558716,0.2333563864231109,1.0801810026168823,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6517944335937,297.1266784667969,285.0230407714844,1.0,0.7097147107124329,0.3351156711578369,0.3351156711578369,1.0,1.0,-3.642361879348755,0.9017510414123536,2.7406108379364014,0.0789884626865387,0.9831042885780334,0.9831042885780334,0.0,261.33319091796875,265.0,65417.25,0.0,4383.1025390625,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.8959045410156,293.1499938964844,293.1499938964844,278.45001220703125,31766.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894298076629639,1.0,0.0,0.0,3.7124078273773193,3.7124316692352295,9.196120913657068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.0625,0.0,1571.4942626953125,1895.4371337890625,0.0,3304.87451171875,0.9160076379776,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953187227249146,0.424527645111084,0.3875675797462463,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013686776161194,0.6263197064399719,0.5973812937736511,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649797677993774,0.7557602524757385,0.5300567150115967,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127331733703613,0.4535250961780548,0.435130774974823,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533433794975281,0.2326135784387588,1.0779304504394531,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6417541503906,297.1210021972656,284.8734130859375,1.0,0.7098169326782227,0.3350803852081299,0.3350803852081299,1.0,1.0,-3.636790037155152,0.8999767899513245,2.736813306808472,0.0784249976277351,0.8840155601501465,0.8840155601501465,0.0,263.03338623046875,265.0,66439.609375,0.0,4378.4765625,1.0,278.49609375,282.79498291015625,297.7830505371094,302.13873291015625,293.1499938964844,293.1499938964844,278.45001220703125,36174.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960915803909302,1.0,0.0,0.0,3.701162338256836,3.7011868953704834,9.140491670223128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.7744140625,0.0,1592.1610107421875,1895.4371337890625,0.0,3367.125732421875,0.9147632718086244,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924627065658569,0.4229900240898132,0.3862977027893066,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982845544815063,0.624408483505249,0.5957257151603699,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624168872833252,0.7551946043968201,0.5297351479530334,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102685809135437,0.452394425868988,0.4342077076435089,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6510998010635376,0.2317149341106414,1.074601173400879,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6302795410156,297.1136169433594,284.890380859375,1.0,0.7096987366676331,0.3350491821765899,0.3350491821765899,1.0,1.0,-3.6277711391448975,0.8971896171569824,2.730581521987915,0.0775520280003547,0.8685987591743469,0.8685987591743469,0.0,265.162109375,268.0,66036.0703125,0.0,4367.15380859375,1.0,278.457275390625,282.8104248046875,297.7737731933594,302.072998046875,293.1499938964844,293.1499938964844,278.75,38317.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981236815452576,1.0,0.0,0.0,3.624056816101074,3.624080896377564,8.763614687268273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.162109375,0.0,1521.7108154296875,1895.4371337890625,0.0,3386.088134765625,0.9011804461479188,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884550094604492,0.4212155342102051,0.3845711350440979,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937914967536926,0.6218339800834656,0.5931713581085205,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591185450553894,0.7557568550109863,0.529955267906189,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066623210906982,0.451044499874115,0.4328675270080566,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477171182632446,0.2303825914859771,1.0687683820724487,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6161499023437,297.1101989746094,284.9815979003906,1.0,0.7095191478729248,0.3349867463111877,0.3349867463111877,1.0,1.0,-3.614245891571045,0.8929702639579773,2.721275568008423,0.0759300142526626,0.9433020949363708,0.9433020949363708,0.0,268.2273254394531,271.0,65084.76953125,0.0,4349.47412109375,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34049.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905702829360962,1.0,0.0,0.0,3.714656352996826,3.714680671691896,9.207263360622164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.017578125,0.0,1591.4444580078125,1895.4371337890625,0.0,3315.540283203125,0.9184030890464784,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884550094604492,0.4212155342102051,0.3845711350440979,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937914967536926,0.6218339800834656,0.5931713581085205,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591185450553894,0.7557568550109863,0.529955267906189,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066623210906982,0.451044499874115,0.4328675270080566,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477171182632446,0.2303825914859771,1.0687683820724487,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6161499023437,297.1101989746094,284.9815979003906,1.0,0.7095191478729248,0.3349867463111877,0.3349867463111877,1.0,1.0,-3.614245891571045,0.8929702639579773,2.721275568008423,0.0759300142526626,0.9433020949363708,0.9433020949363708,0.0,268.2273254394531,271.0,65084.76953125,0.0,4349.47412109375,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34049.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905702829360962,1.0,0.0,0.0,3.714656352996826,3.714680671691896,9.207263360622164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.017578125,0.0,1591.4444580078125,1895.4371337890625,0.0,3315.540283203125,0.9184030890464784,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839941382408142,0.4185109734535217,0.3825370669364929,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888791799545288,0.6183638572692871,0.5903310775756836,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551920294761658,0.7550297975540161,0.5298016667366028,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025906682014465,0.4490329921245575,0.4313317239284515,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441022753715515,0.2286855578422546,1.062517523765564,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5966491699219,297.099853515625,284.8962097167969,1.0,0.7092461585998535,0.3349243402481079,0.3349243402481079,1.0,1.0,-3.598837614059448,0.8881781101226807,2.710659503936768,0.0743874907493591,0.8512323498725891,0.8512323498725891,0.0,271.6591491699219,274.0,65341.640625,0.0,4329.04541015625,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39283.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962409496307373,1.0,0.0,0.0,3.571122646331787,3.5711464881896973,8.509476856488618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.041015625,0.0,1471.20556640625,1895.4371337890625,0.0,3368.52001953125,0.8904932141304016,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839941382408142,0.4185109734535217,0.3825370669364929,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888791799545288,0.6183638572692871,0.5903310775756836,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9551920294761658,0.7550297975540161,0.5298016667366028,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025906682014465,0.4490329921245575,0.4313317239284515,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441022753715515,0.2286855578422546,1.062517523765564,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.5966491699219,297.099853515625,284.8962097167969,1.0,0.7092461585998535,0.3349243402481079,0.3349243402481079,1.0,1.0,-3.598837614059448,0.8881781101226807,2.710659503936768,0.0743874907493591,0.8512323498725891,0.8512323498725891,0.0,271.6591491699219,274.0,65341.640625,0.0,4329.04541015625,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.0311889648437,293.1499938964844,293.1499938964844,278.75,39283.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962409496307373,1.0,0.0,0.0,3.571122646331787,3.5711464881896973,8.509476856488618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.041015625,0.0,1471.20556640625,1895.4371337890625,0.0,3368.52001953125,0.8904932141304016,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804913520812988,0.4168362915515899,0.3809478878974914,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849132657051086,0.6158842444419861,0.5879062414169312,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523100852966307,0.7556536197662354,0.5301179885864258,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993316650390625,0.4477458596229553,0.4300721287727356,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411031484603882,0.2273560613393783,1.05668044090271,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848999023437,297.0984802246094,284.98553466796875,1.0,0.7089976668357849,0.3350143432617187,0.3350143432617187,1.0,1.0,-3.5858426094055176,0.8845877051353455,2.701254844665528,0.073300614953041,0.9274824261665344,0.9274824261665344,0.0,274.4052124023437,277.0,64422.25,0.0,4311.01123046875,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86700439453125,293.1499938964844,293.1499938964844,278.45001220703125,34175.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874079585075378,1.0,0.0,0.0,3.662180662155152,3.6622045040130615,8.948965160016087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.74609375,0.0,1533.065673828125,1895.4371337890625,0.0,3285.958740234375,0.9067507982254028,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804913520812988,0.4168362915515899,0.3809478878974914,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849132657051086,0.6158842444419861,0.5879062414169312,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523100852966307,0.7556536197662354,0.5301179885864258,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993316650390625,0.4477458596229553,0.4300721287727356,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411031484603882,0.2273560613393783,1.05668044090271,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5848999023437,297.0984802246094,284.98553466796875,1.0,0.7089976668357849,0.3350143432617187,0.3350143432617187,1.0,1.0,-3.5858426094055176,0.8845877051353455,2.701254844665528,0.073300614953041,0.9274824261665344,0.9274824261665344,0.0,274.4052124023437,277.0,64422.25,0.0,4311.01123046875,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86700439453125,293.1499938964844,293.1499938964844,278.45001220703125,34175.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874079585075378,1.0,0.0,0.0,3.662180662155152,3.6622045040130615,8.948965160016087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.74609375,0.0,1533.065673828125,1895.4371337890625,0.0,3285.958740234375,0.9067507982254028,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769421339035034,0.4145077764987945,0.3792600035667419,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8809976577758789,0.6129053831100464,0.5855332612991333,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9490995407104492,0.754932165145874,0.5299898982048035,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7960682511329651,0.4460134208202362,0.4287958443164825,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382418274879456,0.225888043642044,1.05136239528656,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.56951904296875,297.0904235839844,284.8996276855469,1.0,0.7087516188621521,0.3350912034511566,0.3350912034511566,1.0,1.0,-3.5728795528411865,0.8809655904769897,2.6919140815734863,0.0724472552537918,0.8444054126739502,0.8444054126739502,0.0,277.23394775390625,277.0,64740.9921875,0.0,4293.6337890625,1.0,278.4638061523437,282.84454345703125,297.79278564453125,302.0187072753906,293.1499938964844,293.1499938964844,278.45001220703125,39497.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929787278175354,1.0,0.0,0.0,3.5312979221343994,3.531321287155152,8.320740789713454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.896484375,0.0,1430.392822265625,1895.4371337890625,0.0,3338.05322265625,0.881992518901825,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762724161148071,0.4141409397125244,0.3789232969284057,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802662491798401,0.6124184727668762,0.5850725173950195,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484718441963196,0.7548537850379944,0.529919445514679,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954496145248413,0.4457288682460785,0.4285331666469574,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.637704610824585,0.2256356626749038,1.0503145456314087,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56707763671875,297.0892944335937,284.90313720703125,1.0,0.7086808085441589,0.3351043462753296,0.3351043462753296,1.0,1.0,-3.570258140563965,0.8802258968353271,2.6900322437286377,0.072241835296154,0.842490553855896,0.842490553855896,0.0,277.7506408691406,280.0,64666.953125,0.0,4289.794921875,1.0,278.4585266113281,282.8481750488281,297.7880249023437,302.0002746582031,293.1499938964844,293.1499938964844,278.75,39144.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927143812179565,1.0,0.0,0.0,3.520055055618286,3.520078182220459,8.267842304121586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8662109375,0.0,1416.038330078125,1895.4371337890625,0.0,3335.58251953125,0.8790197372436523,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743104696273804,0.4132255017757416,0.3779519200325012,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780843019485474,0.6110842227935791,0.5836700797080994,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.946710169315338,0.7550399899482727,0.5298714637756348,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936183214187622,0.4450023770332336,0.4277565479278564,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360726356506348,0.2249037027359008,1.0469722747802734,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.56085205078125,297.0882263183594,285.0057983398437,1.0,0.7084742188453674,0.3351493179798126,0.3351493179798126,1.0,1.0,-3.56238317489624,0.8780234456062317,2.6843597888946533,0.0715829879045486,0.9137433767318726,0.9137433767318726,0.0,279.2878723144531,280.0,63777.65234375,0.0,4278.2001953125,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.7871398925781,293.1499938964844,293.1499938964844,278.75,34422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863053321838379,1.0,0.0,0.0,3.5648136138916016,3.564836502075196,8.479435109620681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.1494140625,0.0,1428.918701171875,1895.4371337890625,0.0,3275.63916015625,0.8867032527923584,1.0,0.0,3.0,1.0,0.0
