time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728312611579895,0.4123714566230774,0.3772726953029632,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763778209686279,0.6098328828811646,0.5825753211975098,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455049633979796,0.7552681565284729,0.5301145315170288,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922205328941345,0.4443502724170685,0.4272103607654571,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347719430923462,0.2242328971624374,1.0442237854003906,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55548095703125,297.0880432128906,284.98486328125,1.0,0.7083775997161865,0.335208386182785,0.335208386182785,1.0,1.0,-3.556576728820801,0.876478374004364,2.680098295211792,0.0711778104305267,0.9160176515579224,0.9160176515579224,0.0,280.5310363769531,283.0,63798.34765625,0.0,4270.3349609375,1.0,278.7422180175781,282.9584045410156,297.7586669921875,301.8409729003906,293.1499938964844,293.1499938964844,278.45001220703125,34017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838796019554138,1.0,0.0,0.0,3.6175637245178223,3.617587089538574,8.732240530662239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.341796875,0.0,1482.6810302734375,1895.4371337890625,0.0,3252.9267578125,0.8963450789451599,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686960101127625,0.4095997512340545,0.3751745820045471,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718281388282776,0.6062699556350708,0.579645574092865,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415722489356996,0.7542575597763062,0.5297697186470032,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883736491203308,0.4422386288642883,0.4255816042423248,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314280033111572,0.2224334478378296,1.0375077724456787,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5377197265625,297.0788269042969,284.90545654296875,1.0,0.7079831957817078,0.3353265225887298,0.3353265225887298,1.0,1.0,-3.540083885192871,0.8719233870506287,2.6681604385375977,0.0701407492160797,0.8345072269439697,0.8345072269439697,0.0,283.9071044921875,286.0,64013.08984375,0.0,4247.1357421875,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38998.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892652988433838,1.0,0.0,0.0,3.4734795093536377,3.4735023975372314,8.050498649936344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5185546875,0.0,1366.859130859375,1895.4371337890625,0.0,3303.336181640625,0.8686060309410095,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686960101127625,0.4095997512340545,0.3751745820045471,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718281388282776,0.6062699556350708,0.579645574092865,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415722489356996,0.7542575597763062,0.5297697186470032,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883736491203308,0.4422386288642883,0.4255816042423248,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314280033111572,0.2224334478378296,1.0375077724456787,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5377197265625,297.0788269042969,284.90545654296875,1.0,0.7079831957817078,0.3353265225887298,0.3353265225887298,1.0,1.0,-3.540083885192871,0.8719233870506287,2.6681604385375977,0.0701407492160797,0.8345072269439697,0.8345072269439697,0.0,283.9071044921875,286.0,64013.08984375,0.0,4247.1357421875,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9725036621094,293.1499938964844,293.1499938964844,278.75,38998.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892652988433838,1.0,0.0,0.0,3.4734795093536377,3.4735023975372314,8.050498649936344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.5185546875,0.0,1366.859130859375,1895.4371337890625,0.0,3303.336181640625,0.8686060309410095,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657420039176941,0.4080093801021576,0.373660534620285,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8685009479522705,0.6039556264877319,0.5773818492889404,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.938888430595398,0.7544273138046265,0.5297735929489136,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855674624443054,0.4409613013267517,0.4243355691432953,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6288819909095764,0.221149057149887,1.0318779945373535,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.5278015136719,297.0777587890625,284.9871826171875,1.0,0.7076305150985718,0.335427850484848,0.335427850484848,1.0,1.0,-3.5272650718688965,0.8684169054031372,2.658848285675049,0.069174975156784,0.903618097305298,0.903618097305298,0.0,286.3418884277344,286.0,63148.10546875,0.0,4228.07958984375,1.0,278.7351379394531,282.97186279296875,297.7662658691406,301.7998046875,293.1499938964844,293.1499938964844,278.75,33954.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807549476623535,1.0,0.0,0.0,3.5619053840637207,3.5619282722473145,8.465606811114412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6572265625,0.0,1422.41259765625,1895.4371337890625,0.0,3223.6552734375,0.8838728070259094,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653064131736755,0.4077174663543701,0.3734452426433563,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680033683776855,0.6035498380661011,0.5770468711853027,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385015368461608,0.75440514087677,0.5298043489456177,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851527333259583,0.4407359659671783,0.4241612255573272,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285002827644348,0.2209338992834091,1.031042218208313,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5260314941406,297.077392578125,284.9830017089844,1.0,0.707591712474823,0.3354446291923523,0.3354446291923523,1.0,1.0,-3.525425672531128,0.8679198622703552,2.657505989074707,0.0690598487854003,0.9042268991470336,0.9042268991470336,0.0,286.7205810546875,289.0,63150.3984375,0.0,4225.52685546875,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.8138732910156,293.1499938964844,293.1499938964844,278.45001220703125,34087.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804978728294373,1.0,0.0,0.0,3.5697109699249268,3.5697338581085205,8.502749437866441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.5048828125,0.0,1431.6689453125,1895.4371337890625,0.0,3221.24658203125,0.8857942819595337,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.761283814907074,0.4048896431922912,0.3712776899337768,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635787963867188,0.5999066829681396,0.5740197896957397,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345132112503052,0.7531769871711731,0.5292949676513672,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813621163368225,0.4385338425636291,0.4224334359169006,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251658201217651,0.2190567106008529,1.023938775062561,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5084533691406,297.068115234375,284.9071655273437,1.0,0.707099974155426,0.3356227576732635,0.3356227576732635,1.0,1.0,-3.507948875427246,0.8632408976554871,2.6447079181671143,0.0681160986423492,0.8258929252624512,0.8258929252624512,0.0,290.0961608886719,292.0,63316.13671875,0.0,4200.02685546875,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413146972656,293.1499938964844,293.1499938964844,278.75,38982.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857369422912598,1.0,0.0,0.0,3.424163341522217,3.4241859912872314,7.82352174155676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9521484375,0.0,1317.0614013671875,1895.4371337890625,0.0,3270.31787109375,0.8577249646186829,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.761283814907074,0.4048896431922912,0.3712776899337768,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635787963867188,0.5999066829681396,0.5740197896957397,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345132112503052,0.7531769871711731,0.5292949676513672,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813621163368225,0.4385338425636291,0.4224334359169006,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251658201217651,0.2190567106008529,1.023938775062561,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5084533691406,297.068115234375,284.9071655273437,1.0,0.707099974155426,0.3356227576732635,0.3356227576732635,1.0,1.0,-3.507948875427246,0.8632408976554871,2.6447079181671143,0.0681160986423492,0.8258929252624512,0.8258929252624512,0.0,290.0961608886719,292.0,63316.13671875,0.0,4200.02685546875,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.9413146972656,293.1499938964844,293.1499938964844,278.75,38982.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857369422912598,1.0,0.0,0.0,3.424163341522217,3.4241859912872314,7.82352174155676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9521484375,0.0,1317.0614013671875,1895.4371337890625,0.0,3270.31787109375,0.8577249646186829,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579845786094666,0.4029188454151153,0.3694851696491241,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598573803901672,0.5970761775970459,0.5713359117507935,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313890337944032,0.7530570030212402,0.5291626453399658,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781839370727539,0.4369200766086578,0.4209213852882385,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222054958343506,0.2174712717533111,1.017122745513916,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4970092773437,297.066650390625,284.98126220703125,1.0,0.7066163420677185,0.3358008861541748,0.3358008861541748,1.0,1.0,-3.492380857467652,0.8591405749320984,2.633240461349488,0.0671529173851013,0.8926238417625427,0.8926238417625427,0.0,292.9103698730469,295.0,62463.03515625,0.0,4176.31982421875,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768700957298279,1.0,0.0,0.0,3.5206639766693115,3.520686626434326,8.27070380182704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.087890625,0.0,1380.6541748046875,1895.4371337890625,0.0,3187.241943359375,0.87492835521698,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579845786094666,0.4029188454151153,0.3694851696491241,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598573803901672,0.5970761775970459,0.5713359117507935,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313890337944032,0.7530570030212402,0.5291626453399658,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781839370727539,0.4369200766086578,0.4209213852882385,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222054958343506,0.2174712717533111,1.017122745513916,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4970092773437,297.066650390625,284.98126220703125,1.0,0.7066163420677185,0.3358008861541748,0.3358008861541748,1.0,1.0,-3.492380857467652,0.8591405749320984,2.633240461349488,0.0671529173851013,0.8926238417625427,0.8926238417625427,0.0,292.9103698730469,295.0,62463.03515625,0.0,4176.31982421875,1.0,278.7405700683594,282.9812316894531,297.7845764160156,301.78350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768700957298279,1.0,0.0,0.0,3.5206639766693115,3.520686626434326,8.27070380182704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.087890625,0.0,1380.6541748046875,1895.4371337890625,0.0,3187.241943359375,0.87492835521698,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564606666564941,0.402023434638977,0.3686711192131042,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581252098083496,0.595767080783844,0.570092499256134,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.929947316646576,0.7530787587165833,0.5291495323181152,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767165303230286,0.4362012147903442,0.4202490746974945,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208153367042542,0.2167413532733917,1.0139987468719482,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.49188232421875,297.0665588378906,285.0612487792969,1.0,0.7064412832260132,0.3358899354934692,0.3358899354934692,1.0,1.0,-3.4853222370147705,0.8573047518730164,2.6280174255371094,0.0667483955621719,0.9697901010513306,0.9697901010513306,0.0,294.27557373046875,295.0,61740.921875,0.0,4166.146484375,1.0,278.9963073730469,283.0824279785156,297.7702331542969,301.6540222167969,293.1499938964844,293.1499938964844,279.04998779296875,31572.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714833855628967,1.0,0.0,0.0,3.6076622009277344,3.607685089111328,8.684504564371309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.6962890625,0.0,1453.833984375,1895.4371337890625,0.0,3136.72509765625,0.8936346173286438,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550737857818604,0.401070773601532,0.3679549098014831,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565296530723572,0.5944153666496277,0.568960964679718,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286606907844543,0.7529852986335754,0.529224157333374,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753759622573853,0.435455322265625,0.4196623861789703,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195170879364014,0.2160112559795379,1.0111271142959597,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4867248535156,297.06622314453125,285.0228271484375,1.0,0.7063275575637817,0.3360113799571991,0.3360113799571991,1.0,1.0,-3.479030132293701,0.855792224407196,2.6232378482818604,0.0665196403861045,0.9779917597770692,0.9779917597770692,0.0,295.57830810546875,298.0,61947.7109375,0.0,4157.607421875,1.0,279.0421142578125,283.0531311035156,297.7977294921875,301.7485656738281,293.1499938964844,293.1499938964844,278.75,31715.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706608414649963,1.0,0.0,0.0,3.695735931396485,3.695759534835816,9.11370875655848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.53125,0.0,1552.1873779296875,1895.4371337890625,0.0,3129.00927734375,0.9122543334960938,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.750870943069458,0.3977665305137634,0.3654991686344147,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519574999809265,0.59028559923172,0.5656329393386841,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241511821746826,0.7508271932601929,0.5282166004180908,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713738083839417,0.4328463077545166,0.4176836907863617,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158372163772583,0.2139042913913726,1.0034185647964478,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4667053222656,297.0534362792969,284.8874816894531,1.0,0.7057474255561829,0.3362542390823364,0.3362542390823364,1.0,1.0,-3.459221839904785,0.850593090057373,2.608628749847412,0.0656411945819854,0.8603976964950562,0.8603976964950562,0.0,299.3137512207031,301.0,62453.73046875,0.0,4128.68359375,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9186706542969,293.1499938964844,293.1499938964844,279.04998779296875,38576.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795739412307739,1.0,0.0,0.0,3.597420692443848,3.597444772720337,8.635266794954077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.31640625,0.0,1494.450927734375,1895.4371337890625,0.0,3212.58740234375,0.8953911066055298,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.750870943069458,0.3977665305137634,0.3654991686344147,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519574999809265,0.59028559923172,0.5656329393386841,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241511821746826,0.7508271932601929,0.5282166004180908,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713738083839417,0.4328463077545166,0.4176836907863617,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158372163772583,0.2139042913913726,1.0034185647964478,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4667053222656,297.0534362792969,284.8874816894531,1.0,0.7057474255561829,0.3362542390823364,0.3362542390823364,1.0,1.0,-3.459221839904785,0.850593090057373,2.608628749847412,0.0656411945819854,0.8603976964950562,0.8603976964950562,0.0,299.3137512207031,301.0,62453.73046875,0.0,4128.68359375,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9186706542969,293.1499938964844,293.1499938964844,279.04998779296875,38576.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795739412307739,1.0,0.0,0.0,3.597420692443848,3.597444772720337,8.635266794954077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.31640625,0.0,1494.450927734375,1895.4371337890625,0.0,3212.58740234375,0.8953911066055298,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473943829536438,0.3955473899841308,0.3633899986743927,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480800986289978,0.5871520042419434,0.5625733733177185,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.920583963394165,0.7501160502433777,0.527570903301239,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679636478424072,0.4309311211109161,0.4158268272876739,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123774647712708,0.2121004909276962,0.9955271482467652,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4540100097656,297.0500793457031,284.9793701171875,1.0,0.7050260305404663,0.3364971280097961,0.3364971280097961,1.0,1.0,-3.4404940605163574,0.8457202315330505,2.594773769378662,0.0645573139190673,0.93404620885849,0.93404620885849,0.0,302.3493347167969,289.0,61435.6484375,0.0,4098.64453125,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713073134422302,1.0,0.0,0.0,3.6862151622772217,3.686239242553711,9.066813504432504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7216796875,0.0,1559.5279541015625,1895.4371337890625,0.0,3135.07373046875,0.91202050447464,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473943829536438,0.3955473899841308,0.3633899986743927,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480800986289978,0.5871520042419434,0.5625733733177185,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.920583963394165,0.7501160502433777,0.527570903301239,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679636478424072,0.4309311211109161,0.4158268272876739,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123774647712708,0.2121004909276962,0.9955271482467652,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4540100097656,297.0500793457031,284.9793701171875,1.0,0.7050260305404663,0.3364971280097961,0.3364971280097961,1.0,1.0,-3.4404940605163574,0.8457202315330505,2.594773769378662,0.0645573139190673,0.93404620885849,0.93404620885849,0.0,302.3493347167969,289.0,61435.6484375,0.0,4098.64453125,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.739990234375,293.1499938964844,293.1499938964844,278.75,34106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713073134422302,1.0,0.0,0.0,3.6862151622772217,3.686239242553711,9.066813504432504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7216796875,0.0,1559.5279541015625,1895.4371337890625,0.0,3135.07373046875,0.91202050447464,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470534443855286,0.3924803137779236,0.3607509434223175,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479265570640564,0.583188533782959,0.5589746236801147,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218198657035828,0.7480589747428894,0.5263108015060425,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680313587188721,0.4283894896507263,0.4135089814662933,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115827560424805,0.2099844515323639,0.9860306978225708,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43621826171875,297.0399780273437,284.89337158203125,1.0,0.7001054286956787,0.3368282318115234,0.3368282318115234,1.0,1.0,-3.417277812957764,0.839737057685852,2.577540874481201,0.0635378882288932,0.8398823142051697,0.8398823142051697,0.0,298.6690979003906,277.0,61545.53515625,0.0,4018.26318359375,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769423365592957,1.0,0.0,0.0,3.527179479598999,3.527202844619751,8.301344109895581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.96484375,0.0,1426.6082763671875,1895.4371337890625,0.0,3187.919189453125,0.8810009956359863,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470534443855286,0.3924803137779236,0.3607509434223175,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479265570640564,0.583188533782959,0.5589746236801147,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218198657035828,0.7480589747428894,0.5263108015060425,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680313587188721,0.4283894896507263,0.4135089814662933,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115827560424805,0.2099844515323639,0.9860306978225708,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.43621826171875,297.0399780273437,284.89337158203125,1.0,0.7001054286956787,0.3368282318115234,0.3368282318115234,1.0,1.0,-3.417277812957764,0.839737057685852,2.577540874481201,0.0635378882288932,0.8398823142051697,0.8398823142051697,0.0,298.6690979003906,277.0,61545.53515625,0.0,4018.26318359375,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,39573.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769423365592957,1.0,0.0,0.0,3.527179479598999,3.527202844619751,8.301344109895581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.96484375,0.0,1426.6082763671875,1895.4371337890625,0.0,3187.919189453125,0.8810009956359863,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494438886642456,0.3904674649238586,0.3584620058536529,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507896661758423,0.580219030380249,0.5556818842887878,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270913600921632,0.7473366856575012,0.5253979563713074,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709144949913025,0.4265904426574707,0.4113527238368988,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130010485649109,0.2082818001508712,0.9765086770057678,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.425537109375,297.0390319824219,284.9803161621094,1.0,0.6933771371841431,0.3371593654155731,0.3371593654155731,1.0,1.0,-3.395413875579834,0.8341624140739441,2.561251401901245,0.062434546649456,0.9117225408554076,0.9117225408554076,0.0,290.483642578125,265.0,60501.60546875,0.0,3916.078369140625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671600222587585,1.0,0.0,0.0,3.612822771072388,3.61284613609314,8.709367875781027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.2421875,0.0,1480.0106201171875,1895.4371337890625,0.0,3096.169189453125,0.8957521319389343,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494438886642456,0.3904674649238586,0.3584620058536529,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507896661758423,0.580219030380249,0.5556818842887878,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270913600921632,0.7473366856575012,0.5253979563713074,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709144949913025,0.4265904426574707,0.4113527238368988,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130010485649109,0.2082818001508712,0.9765086770057678,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.425537109375,297.0390319824219,284.9803161621094,1.0,0.6933771371841431,0.3371593654155731,0.3371593654155731,1.0,1.0,-3.395413875579834,0.8341624140739441,2.561251401901245,0.062434546649456,0.9117225408554076,0.9117225408554076,0.0,290.483642578125,265.0,60501.60546875,0.0,3916.078369140625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803283691406,293.1499938964844,293.1499938964844,278.75,34354.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671600222587585,1.0,0.0,0.0,3.612822771072388,3.61284613609314,8.709367875781027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.2421875,0.0,1480.0106201171875,1895.4371337890625,0.0,3096.169189453125,0.8957521319389343,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.751043975353241,0.3890425860881805,0.3572697341442108,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527032732963562,0.5783342719078064,0.5539956092834473,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303202033042908,0.7463026642799377,0.5248398184776306,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728180885314941,0.4254034459590912,0.4102557301521301,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140816807746887,0.2073140740394592,0.9718135595321656,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4178161621094,297.03546142578125,284.8641967773437,1.0,0.6896362900733948,0.3373249173164367,0.3373249173164367,1.0,1.0,-3.384320974349976,0.8313130140304565,2.553007841110229,0.0620199404656887,0.8240940570831299,0.8240940570831299,0.0,285.724365234375,265.0,61015.296875,0.0,3861.1708984375,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.87921142578125,293.1499938964844,293.1499938964844,278.75,39502.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719425797462463,1.0,0.0,0.0,3.54198956489563,3.542013168334961,8.371202966372948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7626953125,0.0,1441.72265625,1895.4371337890625,0.0,3141.0322265625,0.8812591433525085,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524406313896179,0.3875715434551239,0.3557578921318054,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544650077819824,0.5763840675354004,0.5519723892211914,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333040714263916,0.7451848983764648,0.5239083766937256,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745685577392578,0.424146294593811,0.4088952839374542,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150118112564087,0.2062942832708358,0.9664639234542848,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4097900390625,297.0312805175781,284.9023742675781,1.0,0.6855932474136353,0.3375606834888458,0.3375606834888458,1.0,1.0,-3.370880365371704,0.8279497027397156,2.542930603027344,0.0615860186517238,0.8273168802261353,0.8273168802261353,0.0,280.93438720703125,253.0,60534.41796875,0.0,3800.70458984375,1.0,278.758544921875,282.9544372558594,297.8434753417969,301.7959899902344,293.1499938964844,293.1499938964844,279.04998779296875,39599.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721892833709717,1.0,0.0,0.0,3.4474573135375977,3.4474799633026123,7.930327114991087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8564453125,0.0,1344.7257080078125,1895.4371337890625,0.0,3143.346435546875,0.8635562658309937,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569068670272827,0.3855915069580078,0.3534248471260071,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597107529640198,0.5734156966209412,0.5486019253730774,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414685368537904,0.7441996932029724,0.5227612853050232,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796663045883179,0.4223396778106689,0.4066488146781921,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180166006088257,0.2046574652194976,0.956796944141388,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4002990722656,297.0309753417969,284.9798889160156,1.0,0.6772830486297607,0.3380322456359863,0.3380322456359863,1.0,1.0,-3.348307132720948,0.8225410580635071,2.525766134262085,0.0610461346805095,0.8950610756874084,0.8950610756874084,0.0,269.8972473144531,241.0,59565.69140625,0.0,3683.030029296875,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622872233390808,1.0,0.0,0.0,3.541032075881958,3.5410547256469727,8.366676524929062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3212890625,0.0,1402.97021484375,1895.4371337890625,0.0,3050.457763671875,0.8795655369758606,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569068670272827,0.3855915069580078,0.3534248471260071,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597107529640198,0.5734156966209412,0.5486019253730774,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414685368537904,0.7441996932029724,0.5227612853050232,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796663045883179,0.4223396778106689,0.4066488146781921,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180166006088257,0.2046574652194976,0.956796944141388,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4002990722656,297.0309753417969,284.9798889160156,1.0,0.6772830486297607,0.3380322456359863,0.3380322456359863,1.0,1.0,-3.348307132720948,0.8225410580635071,2.525766134262085,0.0610461346805095,0.8950610756874084,0.8950610756874084,0.0,269.8972473144531,241.0,59565.69140625,0.0,3683.030029296875,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252136230469,293.1499938964844,293.1499938964844,279.3500061035156,34303.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622872233390808,1.0,0.0,0.0,3.541032075881958,3.5410547256469727,8.366676524929062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3212890625,0.0,1402.97021484375,1895.4371337890625,0.0,3050.457763671875,0.8795655369758606,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625150084495544,0.3837855756282806,0.3513986468315124,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661950826644897,0.5706533193588257,0.5455735921859741,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508391618728638,0.7432975769042969,0.5218432545661926,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.78591388463974,0.420717179775238,0.4046818017959595,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218165755271912,0.2031956762075424,0.9481071829795836,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3923034667969,297.0323181152344,285.0256652832031,1.0,0.6688674688339233,0.3385037779808044,0.3385037779808044,1.0,1.0,-3.32830810546875,0.8178871870040894,2.51042103767395,0.0608516447246074,0.98422771692276,0.98422771692276,0.0,258.20806884765625,229.0,58912.3203125,0.0,3569.121826171875,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551788926124573,1.0,0.0,0.0,3.713226795196533,3.7132506370544434,9.200177828461164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6982421875,0.0,1572.56494140625,1895.4371337890625,0.0,2983.799072265625,0.9163851737976074,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625150084495544,0.3837855756282806,0.3513986468315124,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661950826644897,0.5706533193588257,0.5455735921859741,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508391618728638,0.7432975769042969,0.5218432545661926,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.78591388463974,0.420717179775238,0.4046818017959595,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218165755271912,0.2031956762075424,0.9481071829795836,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.3923034667969,297.0323181152344,285.0256652832031,1.0,0.6688674688339233,0.3385037779808044,0.3385037779808044,1.0,1.0,-3.32830810546875,0.8178871870040894,2.51042103767395,0.0608516447246074,0.98422771692276,0.98422771692276,0.0,258.20806884765625,229.0,58912.3203125,0.0,3569.121826171875,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57867431640625,293.1499938964844,293.1499938964844,279.04998779296875,31784.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551788926124573,1.0,0.0,0.0,3.713226795196533,3.7132506370544434,9.200177828461164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6982421875,0.0,1572.56494140625,1895.4371337890625,0.0,2983.799072265625,0.9163851737976074,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672150135040283,0.3805428445339203,0.3484633564949035,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718933463096619,0.5664490461349487,0.5416073203086853,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.958702802658081,0.7401338219642639,0.5197776556015015,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913811206817627,0.4179637730121612,0.4020022451877594,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249722242355347,0.2011470645666122,0.9379019141197203,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3764343261719,297.0230712890625,284.8819580078125,1.0,0.6599791049957275,0.3390375077724457,0.3390375077724457,1.0,1.0,-3.302042245864868,0.8114736080169678,2.4905686378479004,0.0604935511946678,0.8596288561820984,0.8596288561820984,0.0,247.3327789306641,217.0,59340.453125,0.0,3446.65966796875,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641768097877502,1.0,0.0,0.0,3.608886241912842,3.608910322189331,8.690398090038798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2294921875,0.0,1509.9564208984375,1895.4371337890625,0.0,3068.18310546875,0.8981379270553589,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672150135040283,0.3805428445339203,0.3484633564949035,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718933463096619,0.5664490461349487,0.5416073203086853,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.958702802658081,0.7401338219642639,0.5197776556015015,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913811206817627,0.4179637730121612,0.4020022451877594,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249722242355347,0.2011470645666122,0.9379019141197203,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3764343261719,297.0230712890625,284.8819580078125,1.0,0.6599791049957275,0.3390375077724457,0.3390375077724457,1.0,1.0,-3.302042245864868,0.8114736080169678,2.4905686378479004,0.0604935511946678,0.8596288561820984,0.8596288561820984,0.0,247.3327789306641,217.0,59340.453125,0.0,3446.65966796875,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.74224853515625,293.1499938964844,293.1499938964844,279.3500061035156,38980.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641768097877502,1.0,0.0,0.0,3.608886241912842,3.608910322189331,8.690398090038798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2294921875,0.0,1509.9564208984375,1895.4371337890625,0.0,3068.18310546875,0.8981379270553589,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732290029525757,0.3783838450908661,0.3458498418331146,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878965437412262,0.5632405877113342,0.5378929376602173,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676684141159058,0.7383626103401184,0.5179529786109924,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980198860168457,0.4159056544303894,0.3994304835796356,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288464069366455,0.1994210481643676,0.9276233911514282,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3673095703125,297.0214538574219,284.97821044921875,1.0,0.6507857441902161,0.3395712375640869,0.3395712375640869,1.0,1.0,-3.2767765522003174,0.8053531646728516,2.471423387527466,0.059977751225233,0.9349918961524964,0.9349918961524964,0.0,235.70811462402344,205.0,58241.91796875,0.0,3324.04541015625,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549325466156006,1.0,0.0,0.0,3.695147752761841,3.69517183303833,9.110808605328202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3330078125,0.0,1570.263671875,1895.4371337890625,0.0,2981.489990234375,0.9140691757202148,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732290029525757,0.3783838450908661,0.3458498418331146,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878965437412262,0.5632405877113342,0.5378929376602173,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676684141159058,0.7383626103401184,0.5179529786109924,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980198860168457,0.4159056544303894,0.3994304835796356,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288464069366455,0.1994210481643676,0.9276233911514282,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3673095703125,297.0214538574219,284.97821044921875,1.0,0.6507857441902161,0.3395712375640869,0.3395712375640869,1.0,1.0,-3.2767765522003174,0.8053531646728516,2.471423387527466,0.059977751225233,0.9349918961524964,0.9349918961524964,0.0,235.70811462402344,205.0,58241.91796875,0.0,3324.04541015625,1.0,279.34197998046875,283.1098327636719,297.8171081542969,301.553955078125,293.1499938964844,293.1499938964844,279.04998779296875,34189.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549325466156006,1.0,0.0,0.0,3.695147752761841,3.69517183303833,9.110808605328202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.3330078125,0.0,1570.263671875,1895.4371337890625,0.0,2981.489990234375,0.9140691757202148,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765524387359619,0.376934677362442,0.3445921242237091,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828514814376831,0.5612837076187134,0.5360919833183289,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722633957862854,0.7368680834770203,0.517052173614502,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016422390937805,0.4146178364753723,0.3981948792934418,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310120820999146,0.1984495967626571,0.9227060079574584,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3617248535156,297.01885986328125,284.85223388671875,1.0,0.6461734175682068,0.3398380875587463,0.3398380875587463,1.0,1.0,-3.264622449874878,0.8024227023124695,2.4621999263763428,0.0598835907876491,0.8401692509651184,0.8401692509651184,0.0,229.86676025390625,205.0,58835.00390625,0.0,3264.27978515625,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.7534484863281,293.1499938964844,293.1499938964844,279.04998779296875,39143.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600161075592041,1.0,0.0,0.0,3.631521224975586,3.6315455436706543,8.799752322374843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.34375,0.0,1536.1055908203125,1895.4371337890625,0.0,3029.156005859375,0.900892734527588,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794614434242249,0.3754025995731354,0.3430127203464508,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863564729690552,0.559229850769043,0.5339550971984863,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976256549358368,0.7351990938186646,0.5157469511032104,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8048913478851318,0.4132308959960937,0.3966959118843078,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329071521759033,0.1974109411239624,0.91716730594635,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3558959960937,297.0155944824219,284.8904113769531,1.0,0.64140385389328,0.3401703536510467,0.3401703536510467,1.0,1.0,-3.2501235008239746,0.7989498972892761,2.4511735439300537,0.0597303807735443,0.8366959095001221,0.8366959095001221,0.0,224.31985473632807,193.0,58292.7734375,0.0,3201.41015625,1.0,279.0579833984375,283.01220703125,297.8572082519531,301.6682434082031,293.1499938964844,293.1499938964844,279.3500061035156,40065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603916168212891,1.0,0.0,0.0,3.5214273929595947,3.521450996398926,8.274290621557157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3828125,0.0,1424.1219482421875,1895.4371337890625,0.0,3032.677978515625,0.8801739811897278,1.0,0.0,3.0,1.0,0.0
