time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873356938362122,0.3734102845191955,0.3406025171279907,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954706788063049,0.5561668276786804,0.5304252505302429,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857357144355774,0.7332572937011719,0.5138818025588989,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129966259002686,0.4112244546413421,0.3942073881626129,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.638033926486969,0.1957595497369766,0.9072222113609314,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3503112792969,297.0156555175781,284.9812927246094,1.0,0.6319243311882019,0.3408349156379699,0.3408349156379699,1.0,1.0,-3.225780248641968,0.7934367656707764,2.4323434829711914,0.0597116909921169,0.9115466475486756,0.9115466475486756,0.0,212.33729553222656,181.0,57256.6640625,0.0,3082.318603515625,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495880365371704,1.0,0.0,0.0,3.6109890937805176,3.6110124588012695,8.700528724148171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.201171875,0.0,1477.80029296875,1895.4371337890625,0.0,2931.412353515625,0.8953095078468323,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873356938362122,0.3734102845191955,0.3406025171279907,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954706788063049,0.5561668276786804,0.5304252505302429,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857357144355774,0.7332572937011719,0.5138818025588989,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129966259002686,0.4112244546413421,0.3942073881626129,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.638033926486969,0.1957595497369766,0.9072222113609314,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3503112792969,297.0156555175781,284.9812927246094,1.0,0.6319243311882019,0.3408349156379699,0.3408349156379699,1.0,1.0,-3.225780248641968,0.7934367656707764,2.4323434829711914,0.0597116909921169,0.9115466475486756,0.9115466475486756,0.0,212.33729553222656,181.0,57256.6640625,0.0,3082.318603515625,1.0,279.3413391113281,283.1313781738281,297.81915283203125,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34325.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495880365371704,1.0,0.0,0.0,3.6109890937805176,3.6110124588012695,8.700528724148171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.201171875,0.0,1477.80029296875,1895.4371337890625,0.0,2931.412353515625,0.8953095078468323,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952091097831726,0.370512455701828,0.337831050157547,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047170281410216,0.5522221326828003,0.5265399813652039,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942840933799744,0.7297914624214172,0.5114514827728271,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208035826683044,0.4085292816162109,0.3914460837841034,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433310508728027,0.1937953829765319,0.8969491124153137,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34210205078125,297.0117492675781,284.8999328613281,1.0,0.6222832202911377,0.3414994776248932,0.3414994776248932,1.0,1.0,-3.199188709259033,0.787189245223999,2.411999464035034,0.0596670769155025,0.8242098093032837,0.8242098093032837,0.0,200.8587951660156,169.0,57298.26171875,0.0,2962.909423828125,1.0,279.058837890625,283.0400085449219,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545390963554382,1.0,0.0,0.0,3.439604520797729,3.439627170562744,7.894240070527303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1142578125,0.0,1337.520263671875,1895.4371337890625,0.0,2977.8017578125,0.8618836998939514,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952091097831726,0.370512455701828,0.337831050157547,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047170281410216,0.5522221326828003,0.5265399813652039,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942840933799744,0.7297914624214172,0.5114514827728271,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208035826683044,0.4085292816162109,0.3914460837841034,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433310508728027,0.1937953829765319,0.8969491124153137,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.34210205078125,297.0117492675781,284.8999328613281,1.0,0.6222832202911377,0.3414994776248932,0.3414994776248932,1.0,1.0,-3.199188709259033,0.787189245223999,2.411999464035034,0.0596670769155025,0.8242098093032837,0.8242098093032837,0.0,200.8587951660156,169.0,57298.26171875,0.0,2962.909423828125,1.0,279.058837890625,283.0400085449219,297.8662109375,301.61199951171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545390963554382,1.0,0.0,0.0,3.439604520797729,3.439627170562744,7.894240070527303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1142578125,0.0,1337.520263671875,1895.4371337890625,0.0,2977.8017578125,0.8618836998939514,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037444353103638,0.3684634566307068,0.3354597985744476,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152765274047852,0.5490833520889282,0.5230344533920288,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7278088331222534,0.5040674805641174,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289501070976257,0.4064073264598846,0.3889303207397461,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490917801856995,0.192110925912857,0.8872007131576538,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33770751953125,297.0121154785156,284.9770202636719,1.0,0.6122452020645142,0.3422414362430572,0.3422414362430572,1.0,1.0,-3.1689348220825195,0.7799920439720154,2.38894271850586,0.0594845600426197,0.8914886713027954,0.8914886713027954,0.0,189.72848510742188,157.0,56239.75,0.0,2839.328369140625,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436567187309265,1.0,0.0,0.0,3.53228497505188,3.5323076248168945,8.325393423547212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.11328125,0.0,1393.9228515625,1895.4371337890625,0.0,2875.89794921875,0.8775659799575806,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8037444353103638,0.3684634566307068,0.3354597985744476,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152765274047852,0.5490833520889282,0.5230344533920288,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7278088331222534,0.5040674805641174,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289501070976257,0.4064073264598846,0.3889303207397461,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490917801856995,0.192110925912857,0.8872007131576538,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33770751953125,297.0121154785156,284.9770202636719,1.0,0.6122452020645142,0.3422414362430572,0.3422414362430572,1.0,1.0,-3.1689348220825195,0.7799920439720154,2.38894271850586,0.0594845600426197,0.8914886713027954,0.8914886713027954,0.0,189.72848510742188,157.0,56239.75,0.0,2839.328369140625,1.0,279.3406677246094,283.1466979980469,297.8327331542969,301.4433288574219,293.1499938964844,293.1499938964844,279.6499938964844,34317.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436567187309265,1.0,0.0,0.0,3.53228497505188,3.5323076248168945,8.325393423547212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.11328125,0.0,1393.9228515625,1895.4371337890625,0.0,2875.89794921875,0.8775659799575806,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116734027862549,0.366506278514862,0.3333935737609863,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.925736665725708,0.5460601449012756,0.5198648571968079,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290832996368408,0.4864937961101532,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836652934551239,0.4043707251548767,0.3866809904575348,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546500325202942,0.1905222535133361,0.8784234523773193,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.335693359375,297.0163879394531,285.0145568847656,1.0,0.6012177467346191,0.3429833948612213,0.3429833948612213,1.0,1.0,-3.1278316974639893,0.7693909406661987,2.358440637588501,0.0583322048187255,0.9714714288711548,0.9714714288711548,0.0,179.5169219970703,145.0,55229.953125,0.0,2702.00390625,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3821105957031,293.1499938964844,293.1499938964844,279.3500061035156,31959.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347357511520386,1.0,0.0,0.0,3.6969807147979736,3.697004556655884,9.119849551098014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.216796875,0.0,1555.44921875,1895.4371337890625,0.0,2792.5732421875,0.9125850200653076,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116734027862549,0.366506278514862,0.3333935737609863,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.925736665725708,0.5460601449012756,0.5198648571968079,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290832996368408,0.4864937961101532,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836652934551239,0.4043707251548767,0.3866809904575348,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546500325202942,0.1905222535133361,0.8784234523773193,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.335693359375,297.0163879394531,285.0145568847656,1.0,0.6012177467346191,0.3429833948612213,0.3429833948612213,1.0,1.0,-3.1278316974639893,0.7693909406661987,2.358440637588501,0.0583322048187255,0.9714714288711548,0.9714714288711548,0.0,179.5169219970703,145.0,55229.953125,0.0,2702.00390625,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3821105957031,293.1499938964844,293.1499938964844,279.3500061035156,31959.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347357511520386,1.0,0.0,0.0,3.6969807147979736,3.697004556655884,9.119849551098014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.216796875,0.0,1555.44921875,1895.4371337890625,0.0,2792.5732421875,0.9125850200653076,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156159520149231,0.3649346828460693,0.3321250677108764,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312921166419984,0.5439615249633789,0.5180401802062988,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299646735191345,0.477397620677948,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407326340675354,0.4028978943824768,0.3853704035282135,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576407551765442,0.1895112544298172,0.8736802339553833,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3339538574219,297.0176696777344,284.85064697265625,1.0,0.5954310894012451,0.3433543443679809,0.3433543443679809,1.0,1.0,-3.1059048175811768,0.7636382579803467,2.34226655960083,0.0576151572167873,0.8596028089523315,0.8596028089523315,0.0,174.33258056640625,145.0,55858.6484375,0.0,2631.2724609375,1.0,279.3965759277344,283.04656982421875,297.9114685058594,301.6043701171875,293.1499938964844,293.1499938964844,279.3500061035156,37168.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410313129425049,1.0,0.0,0.0,3.6667308807373047,3.666755199432373,8.971217084763339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.2421875,0.0,1560.64306640625,1895.4371337890625,0.0,2851.35205078125,0.907242715358734,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190949559211731,0.3631933331489563,0.3304253816604614,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364201426506042,0.5416645407676697,0.5157528519630432,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310101985931396,0.4686045050621032,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445265293121338,0.4012387096881866,0.3836875855922699,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603524684906006,0.1883698552846908,0.8679817318916321,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3323974609375,297.0184326171875,284.8719177246094,1.0,0.5893910527229309,0.3438758552074432,0.3438758552074432,1.0,1.0,-3.081669569015503,0.7575507164001465,2.3241188526153564,0.0570456385612487,0.837432324886322,0.837432324886322,0.0,169.28016662597656,133.0,55113.77734375,0.0,2557.7119140625,1.0,279.3573913574219,283.0733947753906,297.9015808105469,301.5189514160156,293.1499938964844,293.1499938964844,279.6499938964844,40219.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420732021331787,1.0,0.0,0.0,3.5414884090423584,3.541512012481689,8.36883373267483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.15771484375,0.0,1446.390869140625,1895.4371337890625,0.0,2861.09130859375,0.8843010663986206,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281788229942322,0.3609699010848999,0.3278305828571319,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.94922536611557,0.5382745265960693,0.5119467377662659,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357391119003296,0.4487621784210205,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543081879615784,0.3987963497638702,0.380834013223648,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675035357475281,0.1865255534648895,0.8575073480606079,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416748046875,297.0357360839844,284.9617919921875,1.0,0.5769287943840027,0.344918817281723,0.344918817281723,1.0,1.0,-3.034095048904419,0.745640754699707,2.288454294204712,0.0558379404246807,0.9005752801895142,0.9005752801895142,0.0,158.45973205566406,136.0,53645.8984375,0.0,2411.681884765625,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.3109436035156,293.1499938964844,293.1499938964844,279.3500061035156,34949.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296220898628235,1.0,0.0,0.0,3.607672452926636,3.607696056365967,8.684554018145718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1875,0.0,1478.815185546875,1895.4371337890625,0.0,2744.927978515625,0.8948648571968079,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281788229942322,0.3609699010848999,0.3278305828571319,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.94922536611557,0.5382745265960693,0.5119467377662659,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357391119003296,0.4487621784210205,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543081879615784,0.3987963497638702,0.380834013223648,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675035357475281,0.1865255534648895,0.8575073480606079,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3416748046875,297.0357360839844,284.9617919921875,1.0,0.5769287943840027,0.344918817281723,0.344918817281723,1.0,1.0,-3.034095048904419,0.745640754699707,2.288454294204712,0.0558379404246807,0.9005752801895142,0.9005752801895142,0.0,158.45973205566406,136.0,53645.8984375,0.0,2411.681884765625,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.3109436035156,293.1499938964844,293.1499938964844,279.3500061035156,34949.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296220898628235,1.0,0.0,0.0,3.607672452926636,3.607696056365967,8.684554018145718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.1875,0.0,1478.815185546875,1895.4371337890625,0.0,2744.927978515625,0.8948648571968079,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323471546173096,0.3580763638019562,0.3252216577529907,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550192952156068,0.5342392325401306,0.5081420540809631,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7395060658454895,0.4380580186843872,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.858992338180542,0.3958523869514465,0.3780176639556885,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705152988433838,0.1845093518495559,0.8478907346725464,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3511657714844,297.05126953125,284.89312744140625,1.0,0.5691390037536621,0.3459618091583252,0.3459618091583252,1.0,1.0,-2.998554229736328,0.737417995929718,2.261136293411255,0.0554507002234458,0.8109766840934753,0.8109766840934753,0.0,152.4004669189453,154.0,53380.3125,0.0,2315.64990234375,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.4050598144531,293.1499938964844,293.1499938964844,279.6499938964844,40544.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325859308242798,1.0,0.0,0.0,3.390911340713501,3.3909337520599365,7.672310857742559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.638671875,0.0,1295.158203125,1895.4371337890625,0.0,2772.53076171875,0.8521252870559692,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323471546173096,0.3580763638019562,0.3252216577529907,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550192952156068,0.5342392325401306,0.5081420540809631,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7395060658454895,0.4380580186843872,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.858992338180542,0.3958523869514465,0.3780176639556885,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705152988433838,0.1845093518495559,0.8478907346725464,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3511657714844,297.05126953125,284.89312744140625,1.0,0.5691390037536621,0.3459618091583252,0.3459618091583252,1.0,1.0,-2.998554229736328,0.737417995929718,2.261136293411255,0.0554507002234458,0.8109766840934753,0.8109766840934753,0.0,152.4004669189453,154.0,53380.3125,0.0,2315.64990234375,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.4050598144531,293.1499938964844,293.1499938964844,279.6499938964844,40544.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325859308242798,1.0,0.0,0.0,3.390911340713501,3.3909337520599365,7.672310857742559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.638671875,0.0,1295.158203125,1895.4371337890625,0.0,2772.53076171875,0.8521252870559692,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278639912605286,0.3561016917228699,0.3233648836612701,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488990902900696,0.53113853931427,0.5051223635673523,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741267204284668,0.4431914389133453,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541024923324585,0.3935998976230621,0.375828206539154,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657431125640869,0.1828557550907135,0.8404662013053894,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612670898437,297.0621337890625,284.9895324707031,1.0,0.569339394569397,0.3472253978252411,0.3472253978252411,1.0,1.0,-2.987274646759033,0.7373623251914978,2.2499125003814697,0.0576608069241046,0.8908122777938843,0.8908122777938843,0.0,154.1642303466797,172.0,52647.0546875,0.0,2304.389892578125,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2519226074219,293.1499938964844,293.1499938964844,279.95001220703125,33922.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198869824409485,1.0,0.0,0.0,3.4964210987091064,3.496443271636963,8.157193178703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.94970703125,0.0,1354.0296630859375,1895.4371337890625,0.0,2654.52197265625,0.8693968653678894,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278639912605286,0.3561016917228699,0.3233648836612701,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9488990902900696,0.53113853931427,0.5051223635673523,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741267204284668,0.4431914389133453,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541024923324585,0.3935998976230621,0.375828206539154,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657431125640869,0.1828557550907135,0.8404662013053894,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3612670898437,297.0621337890625,284.9895324707031,1.0,0.569339394569397,0.3472253978252411,0.3472253978252411,1.0,1.0,-2.987274646759033,0.7373623251914978,2.2499125003814697,0.0576608069241046,0.8908122777938843,0.8908122777938843,0.0,154.1642303466797,172.0,52647.0546875,0.0,2304.389892578125,1.0,279.6402587890625,283.23876953125,297.87713623046875,301.2519226074219,293.1499938964844,293.1499938964844,279.95001220703125,33922.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198869824409485,1.0,0.0,0.0,3.4964210987091064,3.496443271636963,8.157193178703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.94970703125,0.0,1354.0296630859375,1895.4371337890625,0.0,2654.52197265625,0.8693968653678894,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230376839637756,0.3551420867443084,0.3225626647472381,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.94214528799057,0.5296330451965332,0.5037593841552734,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.740606963634491,0.4504847228527069,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489151000976562,0.3925229012966156,0.3748806715011596,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611355543136597,0.1820442229509353,0.8373053073883057,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3619384765625,297.0603942871094,285.0874938964844,1.0,0.5715941190719604,0.347882479429245,0.347882479429245,1.0,1.0,-2.988492727279663,0.7395622134208679,2.2489304542541504,0.0595687590539455,0.9851629734039308,0.9851629734039308,0.0,157.40577697753906,172.0,52088.97265625,0.0,2323.09228515625,1.0,279.8995361328125,283.3518371582031,297.8686828613281,301.1417541503906,293.1499938964844,293.1499938964844,279.95001220703125,30890.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81297367811203,1.0,0.0,0.0,3.6007232666015625,3.600745916366577,8.651128950987186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.51123046875,0.0,1441.3223876953125,1895.4371337890625,0.0,2590.604248046875,0.8916850090026855,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176540732383728,0.3542176783084869,0.3219459354877472,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9344930648803712,0.5282235741615295,0.5026484727859497,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.738991916179657,0.4591377675533294,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.843237578868866,0.3915235698223114,0.37413290143013,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6561703681945801,0.1812867224216461,0.8347411155700684,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3595886230469,297.05426025390625,285.0616455078125,1.0,0.5746707320213318,0.3484890162944793,0.3484890162944793,1.0,1.0,-2.992831230163574,0.7426072359085083,2.2502241134643555,0.0616535991430282,1.0,1.0,0.0,161.43408203125,190.0,52423.265625,0.0,2351.4658203125,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2497863769531,293.1499938964844,293.1499938964844,279.6499938964844,30885.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120647668838501,1.0,0.0,0.0,3.7033169269561768,3.703340530395508,9.151136737273192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9521484375,0.0,1554.475830078125,1895.4371337890625,0.0,2582.220458984375,0.9133470058441162,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106952905654907,0.3526790738105774,0.3210574388504028,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248508214950562,0.5261877179145813,0.5012478828430176,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7355594635009766,0.4702262282371521,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362551331520081,0.3900484442710876,0.3731835484504699,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6501479148864746,0.1802595257759094,0.8317104578018188,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3504333496094,297.0387268066406,284.8995666503906,1.0,0.5786321759223938,0.3491207957267761,0.3491207957267761,1.0,1.0,-2.998624563217163,0.7461820244789124,2.2524423599243164,0.0640077292919159,0.917307674884796,0.917307674884796,0.0,166.71604919433594,190.0,53694.23046875,0.0,2388.978271484375,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5157470703125,293.1499938964844,293.1499938964844,279.6499938964844,34258.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206451535224915,1.0,0.0,0.0,3.731135129928589,3.731159448623657,9.289133799939008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.94140625,0.0,1612.0025634765625,1895.4371337890625,0.0,2661.547607421875,0.9204905033111572,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020874261856079,0.3508224785327911,0.3197077512741089,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137975573539734,0.5238092541694641,0.4993560314178467,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.730560839176178,0.4833026528358459,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282226324081421,0.3882889151573181,0.3718559145927429,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433086395263672,0.1790302097797393,0.8276934623718262,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.33642578125,297.0186462402344,284.896484375,1.0,0.5831142067909241,0.349383533000946,0.349383533000946,1.0,1.0,-3.0040218830108643,0.7486786842346191,2.255343198776245,0.0653761178255081,0.8899892568588257,0.8899892568588257,0.0,173.04347229003906,193.0,53677.9375,0.0,2431.265380859375,1.0,279.6568908691406,283.1449890136719,297.9874572753906,301.4909973144531,293.1499938964844,293.1499938964844,279.95001220703125,37203.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249117732048035,1.0,0.0,0.0,3.675648212432861,3.6756725311279297,9.01490523119719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.8740234375,0.0,1570.957275390625,1895.4371337890625,0.0,2701.13232421875,0.9115829467773438,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899942994117737,0.3482495546340942,0.3174534142017364,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994970917701721,0.5201366543769836,0.4959716200828552,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199520468711853,0.5016138553619385,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169764280319214,0.3855609893798828,0.3694245219230652,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336644291877747,0.1768805384635925,0.8192782998085022,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.32440185546875,297.00146484375,285.01708984375,1.0,0.5883243680000305,0.3499090373516083,0.3499090373516083,1.0,1.0,-3.0062265396118164,0.7508190870285034,2.2554073333740234,0.0673001632094383,1.0,1.0,0.0,181.98809814453125,196.0,53131.796875,0.0,2481.1796875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3516845703125,293.1499938964844,293.1499938964844,279.6499938964844,32725.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182694911956787,1.0,0.0,0.0,3.804423093795776,3.804448127746582,9.657637747295666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8583984375,0.0,1686.313720703125,1895.4371337890625,0.0,2639.544921875,0.9375905990600586,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899942994117737,0.3482495546340942,0.3174534142017364,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994970917701721,0.5201366543769836,0.4959716200828552,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199520468711853,0.5016138553619385,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169764280319214,0.3855609893798828,0.3694245219230652,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336644291877747,0.1768805384635925,0.8192782998085022,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.32440185546875,297.00146484375,285.01708984375,1.0,0.5883243680000305,0.3499090373516083,0.3499090373516083,1.0,1.0,-3.0062265396118164,0.7508190870285034,2.2554073333740234,0.0673001632094383,1.0,1.0,0.0,181.98809814453125,196.0,53131.796875,0.0,2481.1796875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3516845703125,293.1499938964844,293.1499938964844,279.6499938964844,32725.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182694911956787,1.0,0.0,0.0,3.804423093795776,3.804448127746582,9.657637747295666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8583984375,0.0,1686.313720703125,1895.4371337890625,0.0,2639.544921875,0.9375905990600586,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.776999294757843,0.3446235060691833,0.3149226009845733,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848258852958679,0.5154449343681335,0.4923146665096283,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988189697265625,0.7092244029045105,0.4983539283275604,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042600750923157,0.3819990158081054,0.3667703568935394,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234743595123291,0.1742096841335296,0.8101568222045898,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.317138671875,296.99481201171875,284.8682556152344,1.0,0.5905502438545227,0.3504345118999481,0.3504345118999481,1.0,1.0,-2.981350898742676,0.7443531155586243,2.2369978427886963,0.0669403821229934,0.8672316074371338,0.8672316074371338,0.0,191.45654296875,199.0,53569.6171875,0.0,2482.849853515625,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39609.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280202150344849,1.0,0.0,0.0,3.687611103057861,3.687636137008667,9.073681326299264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.96044921875,0.0,1602.6982421875,1895.4371337890625,0.0,2730.0234375,0.9160096049308776,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.776999294757843,0.3446235060691833,0.3149226009845733,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848258852958679,0.5154449343681335,0.4923146665096283,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988189697265625,0.7092244029045105,0.4983539283275604,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042600750923157,0.3819990158081054,0.3667703568935394,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234743595123291,0.1742096841335296,0.8101568222045898,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.317138671875,296.99481201171875,284.8682556152344,1.0,0.5905502438545227,0.3504345118999481,0.3504345118999481,1.0,1.0,-2.981350898742676,0.7443531155586243,2.2369978427886963,0.0669403821229934,0.8672316074371338,0.8672316074371338,0.0,191.45654296875,199.0,53569.6171875,0.0,2482.849853515625,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.51483154296875,293.1499938964844,293.1499938964844,279.95001220703125,39609.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280202150344849,1.0,0.0,0.0,3.687611103057861,3.687636137008667,9.073681326299264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.96044921875,0.0,1602.6982421875,1895.4371337890625,0.0,2730.0234375,0.9160096049308776,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678130865097046,0.3420430719852447,0.3125962018966675,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743557929992676,0.5116944909095764,0.488799124956131,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777448773384094,0.7035729289054871,0.4938803613185882,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946326732635498,0.3790984451770782,0.3641087412834167,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154036521911621,0.1717709302902221,0.8000768423080444,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3116455078125,296.9901123046875,284.9837646484375,1.0,0.5908574461936951,0.3511269688606262,0.3511269688606262,1.0,1.0,-2.95302677154541,0.7372353672981262,2.2157914638519287,0.0661018565297126,0.9543441534042358,0.9543441534042358,0.0,198.0131072998047,202.0,52353.94921875,0.0,2464.37109375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202209472656,293.1499938964844,293.1499938964844,279.6499938964844,34198.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168829083442688,1.0,0.0,0.0,3.76504111289978,3.765065908432007,9.458728413846984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.634765625,0.0,1651.056884765625,1895.4371337890625,0.0,2626.71630859375,0.9296088814735411,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678130865097046,0.3420430719852447,0.3125962018966675,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743557929992676,0.5116944909095764,0.488799124956131,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777448773384094,0.7035729289054871,0.4938803613185882,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946326732635498,0.3790984451770782,0.3641087412834167,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154036521911621,0.1717709302902221,0.8000768423080444,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3116455078125,296.9901123046875,284.9837646484375,1.0,0.5908574461936951,0.3511269688606262,0.3511269688606262,1.0,1.0,-2.95302677154541,0.7372353672981262,2.2157914638519287,0.0661018565297126,0.9543441534042358,0.9543441534042358,0.0,198.0131072998047,202.0,52353.94921875,0.0,2464.37109375,1.0,279.9433288574219,283.26824951171875,297.9505920410156,301.3202209472656,293.1499938964844,293.1499938964844,279.6499938964844,34198.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168829083442688,1.0,0.0,0.0,3.76504111289978,3.765065908432007,9.458728413846984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.634765625,0.0,1651.056884765625,1895.4371337890625,0.0,2626.71630859375,0.9296088814735411,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.760360598564148,0.3386248648166656,0.310013860464096,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659314513206482,0.5071355700492859,0.4850209355354309,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689399600028992,0.6977108120918274,0.4901711046695709,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867825627326965,0.3755965232849121,0.361258327960968,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081676483154297,0.1691115498542785,0.7897659540176392,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3050537109375,296.98388671875,284.8783874511719,1.0,0.5903528332710266,0.3518193960189819,0.3518193960189819,1.0,1.0,-2.925110101699829,0.7302121520042419,2.1948978900909424,0.0654862225055694,0.8395249247550964,0.8395249247550964,0.0,203.0365753173828,205.0,52364.06640625,0.0,2438.65185546875,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.44586181640625,293.1499938964844,293.1499938964844,279.95001220703125,40872.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224858641624451,1.0,0.0,0.0,3.57213830947876,3.572162389755249,8.514317642038804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1142578125,0.0,1483.93603515625,1895.4371337890625,0.0,2678.614501953125,0.8920031785964966,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.760360598564148,0.3386248648166656,0.310013860464096,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659314513206482,0.5071355700492859,0.4850209355354309,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689399600028992,0.6977108120918274,0.4901711046695709,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867825627326965,0.3755965232849121,0.361258327960968,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081676483154297,0.1691115498542785,0.7897659540176392,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,298.3050537109375,296.98388671875,284.8783874511719,1.0,0.5903528332710266,0.3518193960189819,0.3518193960189819,1.0,1.0,-2.925110101699829,0.7302121520042419,2.1948978900909424,0.0654862225055694,0.8395249247550964,0.8395249247550964,0.0,203.0365753173828,205.0,52364.06640625,0.0,2438.65185546875,1.0,279.6571044921875,283.15704345703125,298.0069580078125,301.44586181640625,293.1499938964844,293.1499938964844,279.95001220703125,40872.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224858641624451,1.0,0.0,0.0,3.57213830947876,3.572162389755249,8.514317642038804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.1142578125,0.0,1483.93603515625,1895.4371337890625,0.0,2678.614501953125,0.8920031785964966,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571313977241516,0.3373311161994934,0.3087177872657776,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622777462005615,0.5052494406700134,0.4831138849258423,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649871587753296,0.6955554485321045,0.4884622991085052,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.783333420753479,0.3741278946399688,0.3597992658615112,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047685146331787,0.1679127961397171,0.78444504737854,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3028259277344,296.9822998046875,285.0019226074219,1.0,0.5898762345314026,0.3521656394004822,0.3521656394004822,1.0,1.0,-2.911051034927368,0.7266600131988525,2.1843907833099365,0.0650496780872345,0.9176388382911682,0.9176388382911682,0.0,205.1139678955078,205.0,51369.4140625,0.0,2423.576416015625,1.0,279.8995056152344,283.2982788085937,297.9532165527344,301.22344970703125,293.1499938964844,293.1499938964844,279.95001220703125,35261.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138613700866699,1.0,0.0,0.0,3.6046416759490967,3.6046650409698486,8.669967428431846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.56201171875,0.0,1477.8336181640625,1895.4371337890625,0.0,2598.797119140625,0.8966328501701355,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546845078468323,0.336186796426773,0.3077566623687744,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594185709953308,0.5035191178321838,0.4815522730350494,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618699550628662,0.6936084032058716,0.4871683716773987,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806199193000793,0.3727900087833404,0.3586009740829468,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019474267959595,0.166818231344223,0.7797840237617493,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3028259277344,296.9819641113281,284.9865417480469,1.0,0.5894352197647095,0.3527391850948334,0.3527391850948334,1.0,1.0,-2.899418592453003,0.724443793296814,2.1749746799468994,0.0654468834400177,0.9258753657341005,0.9258753657341005,0.0,206.73585510253903,208.0,51286.4609375,0.0,2410.692138671875,1.0,279.9423522949219,283.2903747558594,297.96929931640625,301.2685852050781,293.1499938964844,293.1499938964844,279.6499938964844,34169.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096322417259216,1.0,0.0,0.0,3.662609338760376,3.662633180618286,8.951060976869485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.29296875,0.0,1533.5023193359375,1895.4371337890625,0.0,2559.806884765625,0.9066172242164612,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490105628967285,0.3328661322593689,0.3051988184452057,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8530008792877197,0.4990463256835937,0.4777889847755432,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544293880462646,0.68817138671875,0.4838151335716247,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745111584663391,0.3693403601646423,0.3557362854480743,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956704020500183,0.1642672270536422,0.7697058916091919,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2997741699219,296.97784423828125,284.8918762207031,1.0,0.5883072018623352,0.3538863062858581,0.3538863062858581,1.0,1.0,-2.872241258621216,0.7187897562980652,2.153451442718506,0.0660292580723762,0.8247591257095337,0.8247591257095337,0.0,210.38185119628903,211.0,51279.8125,0.0,2380.15478515625,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40606.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149464726448059,1.0,0.0,0.0,3.4676530361175537,3.4676761627197266,8.023512805266364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.70947265625,0.0,1372.3519287109375,1895.4371337890625,0.0,2608.817626953125,0.8689466714859009,1.0,0.0,3.0,1.0,0.0
