time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490105628967285,0.3328661322593689,0.3051988184452057,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8530008792877197,0.4990463256835937,0.4777889847755432,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544293880462646,0.68817138671875,0.4838151335716247,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745111584663391,0.3693403601646423,0.3557362854480743,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956704020500183,0.1642672270536422,0.7697058916091919,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2997741699219,296.97784423828125,284.8918762207031,1.0,0.5883072018623352,0.3538863062858581,0.3538863062858581,1.0,1.0,-2.872241258621216,0.7187897562980652,2.153451442718506,0.0660292580723762,0.8247591257095337,0.8247591257095337,0.0,210.38185119628903,211.0,51279.8125,0.0,2380.15478515625,1.0,279.6579284667969,283.1898498535156,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40606.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149464726448059,1.0,0.0,0.0,3.4676530361175537,3.4676761627197266,8.023512805266364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.70947265625,0.0,1372.3519287109375,1895.4371337890625,0.0,2608.817626953125,0.8689466714859009,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442827820777893,0.330411285161972,0.3029428422451019,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475635051727295,0.4954029619693756,0.4743116796016693,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479284286499025,0.6840622425079346,0.4808650016784668,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.769278883934021,0.3664985001087188,0.3530529141426086,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899160504341125,0.1620059013366699,0.7598583102226257,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2991638183594,296.9770202636719,284.9862976074219,1.0,0.5870851278305054,0.3550334572792053,0.3550334572792053,1.0,1.0,-2.8467376232147217,0.7136269211769104,2.133110523223877,0.0665627643465995,0.9050592184066772,0.9050592184066772,0.0,213.4088897705078,199.0,50303.80859375,0.0,2349.948974609375,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023824691772461,1.0,0.0,0.0,3.5704338550567627,3.5704567432403564,8.506194149049406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.658203125,0.0,1432.0654296875,1895.4371337890625,0.0,2493.2275390625,0.8859555721282959,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442827820777893,0.330411285161972,0.3029428422451019,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475635051727295,0.4954029619693756,0.4743116796016693,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479284286499025,0.6840622425079346,0.4808650016784668,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.769278883934021,0.3664985001087188,0.3530529141426086,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899160504341125,0.1620059013366699,0.7598583102226257,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2991638183594,296.9770202636719,284.9862976074219,1.0,0.5870851278305054,0.3550334572792053,0.3550334572792053,1.0,1.0,-2.8467376232147217,0.7136269211769104,2.133110523223877,0.0665627643465995,0.9050592184066772,0.9050592184066772,0.0,213.4088897705078,199.0,50303.80859375,0.0,2349.948974609375,1.0,279.9409484863281,283.30889892578125,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023824691772461,1.0,0.0,0.0,3.5704338550567627,3.5704567432403564,8.506194149049406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.658203125,0.0,1432.0654296875,1895.4371337890625,0.0,2493.2275390625,0.8859555721282959,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435315251350403,0.3271122872829437,0.3001185357570648,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469012379646301,0.4909258186817169,0.4702486991882324,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474551677703856,0.6786043643951416,0.4772712886333465,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685399651527405,0.3630284070968628,0.3498807251453399,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879075527191162,0.1594753712415695,0.7485724687576294,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956848144531,296.97369384765625,284.89697265625,1.0,0.5813551545143127,0.3561601936817169,0.3561601936817169,1.0,1.0,-2.8167734146118164,0.7069066166877747,2.1098668575286865,0.0667199045419693,0.810867965221405,0.810867965221405,0.0,210.3382110595703,187.0,50233.515625,0.0,2283.098388671875,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636779785156,293.1499938964844,293.1499938964844,279.95001220703125,40311.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077384829521179,1.0,0.0,0.0,3.376032590866089,3.3760547637939453,7.605128757859347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.3037109375,0.0,1279.0303955078125,1895.4371337890625,0.0,2542.382568359375,0.8486559391021729,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435315251350403,0.3271122872829437,0.3001185357570648,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469012379646301,0.4909258186817169,0.4702486991882324,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474551677703856,0.6786043643951416,0.4772712886333465,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685399651527405,0.3630284070968628,0.3498807251453399,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879075527191162,0.1594753712415695,0.7485724687576294,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2956848144531,296.97369384765625,284.89697265625,1.0,0.5813551545143127,0.3561601936817169,0.3561601936817169,1.0,1.0,-2.8167734146118164,0.7069066166877747,2.1098668575286865,0.0667199045419693,0.810867965221405,0.810867965221405,0.0,210.3382110595703,187.0,50233.515625,0.0,2283.098388671875,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636779785156,293.1499938964844,293.1499938964844,279.95001220703125,40311.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077384829521179,1.0,0.0,0.0,3.376032590866089,3.3760547637939453,7.605128757859347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.3037109375,0.0,1279.0303955078125,1895.4371337890625,0.0,2542.382568359375,0.8486559391021729,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446867227554321,0.3256316483020782,0.298442929983139,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483442664146423,0.4887042939662933,0.4678049087524414,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496118426322936,0.6760827302932739,0.4751775860786438,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698192000389099,0.361286848783493,0.3479377031326294,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881180167198181,0.1581130772829055,0.7414177060127258,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.29461669921875,296.973388671875,285.0018310546875,1.0,0.5767432451248169,0.3568362593650818,0.3568362593650818,1.0,1.0,-2.7983672618865967,0.7027122378349304,2.0956552028656006,0.0666157826781272,0.8852295279502869,0.8852295279502869,0.0,206.3524932861328,187.0,49347.9140625,0.0,2232.6142578125,1.0,279.9107971191406,283.3385314941406,298.00506591796875,301.1578674316406,293.1499938964844,293.1499938964844,279.95001220703125,33999.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797931969165802,1.0,0.0,0.0,3.4404497146606445,3.4404714107513428,7.898120202298742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1962890625,0.0,1298.1796875,1895.4371337890625,0.0,2452.532958984375,0.8582500219345093,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462146282196045,0.3246897161006927,0.2975189983844757,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501223921775818,0.4872699677944183,0.4663714170455932,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.952087700366974,0.6744219064712524,0.4739966690540313,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714454531669617,0.3601711988449096,0.3467885255813598,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889387130737305,0.1572557240724563,0.7369926571846008,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2944641113281,296.9737854003906,284.9804382324219,1.0,0.5734036564826965,0.3572869598865509,0.3572869598865509,1.0,1.0,-2.7874159812927246,0.7003291249275208,2.087086677551269,0.0667022392153739,0.8818942308425903,0.8818942308425903,0.0,203.00167846679688,175.0,49233.6953125,0.0,2198.193603515625,1.0,279.94012451171875,283.32427978515625,298.0224914550781,301.1960144042969,293.1499938964844,293.1499938964844,280.25,34121.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795081615447998,1.0,0.0,0.0,3.4774293899536133,3.47745132446289,8.068818146966805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.4921875,0.0,1336.124755859375,1895.4371337890625,0.0,2426.54541015625,0.865179717540741,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484538555145264,0.3235947489738464,0.2963167726993561,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527438640594482,0.485562115907669,0.4645342826843261,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556031227111816,0.6724523305892944,0.4724433124065399,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738539576530457,0.3588440120220184,0.3453216850757599,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.590295672416687,0.1562329232692718,0.7314724326133728,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2944030761719,296.97467041015625,285.0723571777344,1.0,0.5689643621444702,0.3578503429889679,0.3578503429889679,1.0,1.0,-2.773498058319092,0.697263777256012,2.0762343406677246,0.0667671486735344,0.9652312994003296,0.9652312994003296,0.0,198.44004821777344,175.0,48420.5078125,0.0,2153.36474609375,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.0638427734375,293.1499938964844,293.1499938964844,280.25,31372.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874243855476379,1.0,0.0,0.0,3.5655393600463867,3.5655617713928223,8.482888915750664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.8076171875,0.0,1407.392578125,1895.4371337890625,0.0,2357.04833984375,0.8842836618423462,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512792348861694,0.3225199282169342,0.2952222228050232,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560105562210083,0.4838753342628479,0.4628100991249084,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9598104953765868,0.6704688668251038,0.4710009396076202,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768661379814148,0.3575401902198791,0.3439409732818603,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921686887741089,0.1552491933107376,0.7262070775032043,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2950134277344,296.9760131835937,285.0364074707031,1.0,0.5643376708030701,0.3584961593151092,0.3584961593151092,1.0,1.0,-2.760389804840088,0.6946451663970947,2.065744638442993,0.0671047046780586,0.9819995164871216,0.9819995164871216,0.0,193.442626953125,163.0,48488.80859375,0.0,2108.2099609375,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.15386962890625,293.1499938964844,293.1499938964844,279.95001220703125,31128.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851344347000122,1.0,0.0,0.0,3.6694176197052,3.669440984725952,8.984368946585164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5556640625,0.0,1518.233642578125,1895.4371337890625,0.0,2336.359619140625,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563132643699646,0.3190560936927795,0.2921275198459625,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621241450309753,0.4791931211948395,0.4584225416183471,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672621488571168,0.6645386815071106,0.4670190513134002,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824509739875793,0.3539206087589264,0.3404693603515625,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954464077949524,0.1527738869190216,0.7142035365104675,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2911682128906,296.973388671875,284.87060546875,1.0,0.5543186068534851,0.3597878217697143,0.3597878217697143,1.0,1.0,-2.728025197982788,0.6873732209205627,2.04065203666687,0.0672293901443481,0.8408548831939697,0.8408548831939697,0.0,183.58639526367188,151.0,48719.9921875,0.0,2009.92333984375,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952412962913513,1.0,0.0,0.0,3.546781301498413,3.546804904937744,8.39386757434113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.396484375,0.0,1448.58056640625,1895.4371337890625,0.0,2427.99951171875,0.8849324584007263,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563132643699646,0.3190560936927795,0.2921275198459625,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621241450309753,0.4791931211948395,0.4584225416183471,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672621488571168,0.6645386815071106,0.4670190513134002,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824509739875793,0.3539206087589264,0.3404693603515625,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954464077949524,0.1527738869190216,0.7142035365104675,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2911682128906,296.973388671875,284.87060546875,1.0,0.5543186068534851,0.3597878217697143,0.3597878217697143,1.0,1.0,-2.728025197982788,0.6873732209205627,2.04065203666687,0.0672293901443481,0.8408548831939697,0.8408548831939697,0.0,183.58639526367188,151.0,48719.9921875,0.0,2009.92333984375,1.0,279.9573669433594,283.2367248535156,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952412962913513,1.0,0.0,0.0,3.546781301498413,3.546804904937744,8.39386757434113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.396484375,0.0,1448.58056640625,1895.4371337890625,0.0,2427.99951171875,0.8849324584007263,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631382942199707,0.3165515959262848,0.2892339527606964,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870214581489563,0.4754021465778351,0.4541911482810974,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764110445976256,0.6601021885871887,0.46335369348526,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897762656211853,0.3509337902069092,0.3370562791824341,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998921394348145,0.1505448520183563,0.7018569111824036,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2887268066406,296.9734191894531,284.9776916503906,1.0,0.543645977973938,0.3610795140266418,0.3610795140266418,1.0,1.0,-2.6961123943328857,0.6801854372024536,2.0159270763397217,0.0671266913414001,0.921196222305298,0.921196222305298,0.0,172.7313995361328,139.0,47596.3203125,0.0,1909.83203125,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.1393737792969,293.1499938964844,293.1499938964844,279.95001220703125,34034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834315299987793,1.0,0.0,0.0,3.6380715370178223,3.638095140457153,8.831526656649658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7294921875,0.0,1505.278564453125,1895.4371337890625,0.0,2321.004150390625,0.9010598063468932,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631382942199707,0.3165515959262848,0.2892339527606964,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870214581489563,0.4754021465778351,0.4541911482810974,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764110445976256,0.6601021885871887,0.46335369348526,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897762656211853,0.3509337902069092,0.3370562791824341,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998921394348145,0.1505448520183563,0.7018569111824036,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2887268066406,296.9734191894531,284.9776916503906,1.0,0.543645977973938,0.3610795140266418,0.3610795140266418,1.0,1.0,-2.6961123943328857,0.6801854372024536,2.0159270763397217,0.0671266913414001,0.921196222305298,0.921196222305298,0.0,172.7313995361328,139.0,47596.3203125,0.0,1909.83203125,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.1393737792969,293.1499938964844,293.1499938964844,279.95001220703125,34034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834315299987793,1.0,0.0,0.0,3.6380715370178223,3.638095140457153,8.831526656649658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7294921875,0.0,1505.278564453125,1895.4371337890625,0.0,2321.004150390625,0.9010598063468932,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709447741508484,0.3133619129657745,0.2862085402011871,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794712424278259,0.4709343314170837,0.4498166143894195,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857819080352784,0.6545146107673645,0.4594375193119049,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.798086941242218,0.3474408984184265,0.3335434198379516,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050385236740112,0.1481218189001083,0.689536452293396,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2846069335937,296.9716186523437,284.8823547363281,1.0,0.5325945615768433,0.3624773919582367,0.3624773919582367,1.0,1.0,-2.663493156433105,0.672936201095581,1.9905568361282349,0.0672699809074401,0.8117885589599609,0.8117885589599609,0.0,161.71412658691406,127.0,47439.92578125,0.0,1810.0728759765625,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891382575035095,1.0,0.0,0.0,3.4163622856140137,3.4163851737976074,7.787914455548162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.11962890625,0.0,1325.874755859375,1895.4371337890625,0.0,2372.56201171875,0.8583858609199524,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709447741508484,0.3133619129657745,0.2862085402011871,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794712424278259,0.4709343314170837,0.4498166143894195,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857819080352784,0.6545146107673645,0.4594375193119049,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.798086941242218,0.3474408984184265,0.3335434198379516,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050385236740112,0.1481218189001083,0.689536452293396,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2846069335937,296.9716186523437,284.8823547363281,1.0,0.5325945615768433,0.3624773919582367,0.3624773919582367,1.0,1.0,-2.663493156433105,0.672936201095581,1.9905568361282349,0.0672699809074401,0.8117885589599609,0.8117885589599609,0.0,161.71412658691406,127.0,47439.92578125,0.0,1810.0728759765625,1.0,279.9581604003906,283.27362060546875,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891382575035095,1.0,0.0,0.0,3.4163622856140137,3.4163851737976074,7.787914455548162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.11962890625,0.0,1325.874755859375,1895.4371337890625,0.0,2372.56201171875,0.8583858609199524,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810988426208496,0.3110940456390381,0.2835610210895538,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912540674209595,0.4673554599285126,0.4458114206790924,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962852597236632,0.6503033638000488,0.4559850990772247,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085090517997742,0.3446040153503418,0.3302800953388214,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116521954536438,0.1460126042366027,0.6776193976402283,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825622558594,296.9730529785156,284.9797668457031,1.0,0.5212830901145935,0.3638752996921539,0.3638752996921539,1.0,1.0,-2.633103132247925,0.6663603782653809,1.966742753982544,0.0674413293600082,0.8894814252853394,0.8894814252853394,0.0,150.09750366210938,115.0,46410.65625,0.0,1713.05419921875,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753292918205261,1.0,0.0,0.0,3.5164666175842285,3.516489028930664,8.250994483205432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.04931640625,0.0,1376.7554931640625,1895.4371337890625,0.0,2248.307861328125,0.8739471435546875,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810988426208496,0.3110940456390381,0.2835610210895538,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912540674209595,0.4673554599285126,0.4458114206790924,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962852597236632,0.6503033638000488,0.4559850990772247,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085090517997742,0.3446040153503418,0.3302800953388214,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116521954536438,0.1460126042366027,0.6776193976402283,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2825622558594,296.9730529785156,284.9797668457031,1.0,0.5212830901145935,0.3638752996921539,0.3638752996921539,1.0,1.0,-2.633103132247925,0.6663603782653809,1.966742753982544,0.0674413293600082,0.8894814252853394,0.8894814252853394,0.0,150.09750366210938,115.0,46410.65625,0.0,1713.05419921875,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753292918205261,1.0,0.0,0.0,3.5164666175842285,3.516489028930664,8.250994483205432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.04931640625,0.0,1376.7554931640625,1895.4371337890625,0.0,2248.307861328125,0.8739471435546875,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864851951599121,0.3100661337375641,0.2823969721794128,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974258899688721,0.465680330991745,0.4439794719219208,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484073400497437,0.4519518911838531,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137269616127014,0.3432789742946625,0.3287891447544098,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150365471839905,0.1450352668762207,0.6721721291542053,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.28155517578125,296.9744567871094,285.07781982421875,1.0,0.5155021548271179,0.3645742237567901,0.3645742237567901,1.0,1.0,-2.61635160446167,0.6625173091888428,1.9538342952728271,0.0675146654248237,0.9762147068977356,0.9762147068977356,0.0,144.56236267089844,115.0,45532.22265625,0.0,1664.30126953125,1.0,280.49664306640625,283.511962890625,298.05194091796875,300.9347839355469,293.1499938964844,293.1499938964844,280.54998779296875,31503.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670648694038391,1.0,0.0,0.0,3.6009716987609863,3.60099458694458,8.652323231217451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.126953125,0.0,1446.1103515625,1895.4371337890625,0.0,2174.81884765625,0.8924578428268433,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912871241569519,0.3090373575687408,0.2813650071620941,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028705358505248,0.4640105068683624,0.4422914087772369,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473599672317505,0.4424833357334137,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181964755058289,0.3419595062732696,0.3274143934249878,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178629398345947,0.1440855711698532,0.6671321392059326,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2799072265625,296.97613525390625,285.0382995605469,1.0,0.5093715190887451,0.3653331398963928,0.3653331398963928,1.0,1.0,-2.593980073928833,0.6569340229034424,1.93704617023468,0.0669694617390632,0.9938822388648988,0.9938822388648988,0.0,139.6048126220703,103.0,45456.41015625,0.0,1610.8857421875,1.0,280.5421447753906,283.47998046875,298.08526611328125,301.0177307128906,293.1499938964844,293.1499938964844,280.25,31178.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642403841018677,1.0,0.0,0.0,3.705507040023804,3.705530643463135,9.161963703263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7294921875,0.0,1559.1827392578125,1895.4371337890625,0.0,2149.8671875,0.9140909910202026,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005032539367676,0.3055818676948547,0.2783261835575104,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143336415290833,0.4592906832695007,0.4379147291183471,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455925703048706,0.4231806993484497,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268831372261047,0.3382585644721985,0.3239050507545471,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232978105545044,0.1417449414730072,0.6557298302650452,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715759277344,296.9748229980469,284.8519287109375,1.0,0.4963389039039612,0.3668509125709533,0.3668509125709533,1.0,1.0,-2.5439703464508057,0.6439492106437683,1.9000210762023928,0.0652348920702934,0.8323091268539429,0.8323091268539429,0.0,129.74185180664062,91.0,45361.5703125,0.0,1499.7177734375,1.0,280.2569580078125,283.3001708984375,298.15533447265625,301.1713256835937,293.1499938964844,293.1499938964844,280.54998779296875,40847.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738357782363892,1.0,0.0,0.0,3.556824445724488,3.556848526000977,8.441471663900302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6005859375,0.0,1467.297119140625,1895.4371337890625,0.0,2234.9755859375,0.8876217603683472,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005032539367676,0.3055818676948547,0.2783261835575104,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143336415290833,0.4592906832695007,0.4379147291183471,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455925703048706,0.4231806993484497,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268831372261047,0.3382585644721985,0.3239050507545471,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232978105545044,0.1417449414730072,0.6557298302650452,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2715759277344,296.9748229980469,284.8519287109375,1.0,0.4963389039039612,0.3668509125709533,0.3668509125709533,1.0,1.0,-2.5439703464508057,0.6439492106437683,1.9000210762023928,0.0652348920702934,0.8323091268539429,0.8323091268539429,0.0,129.74185180664062,91.0,45361.5703125,0.0,1499.7177734375,1.0,280.2569580078125,283.3001708984375,298.15533447265625,301.1713256835937,293.1499938964844,293.1499938964844,280.54998779296875,40847.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738357782363892,1.0,0.0,0.0,3.556824445724488,3.556848526000977,8.441471663900302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6005859375,0.0,1467.297119140625,1895.4371337890625,0.0,2234.9755859375,0.8876217603683472,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118123412132263,0.0,0.2754385471343994,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294126629829408,0.0,0.4336565732955932,296.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017134010791778,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375816345214844,0.0,0.3204272091388702,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300941705703735,0.0,0.6443794369697571,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2641296386719,296.9765319824219,284.9613647460937,0.0,0.0,0.3683686852455139,0.3683686852455139,1.0,1.0,-2.4917733669281006,0.6301249861717224,1.861648440361023,0.0630210563540458,0.0,0.0,0.0,119.34733581542967,60.0,43897.09375,0.0,1387.4044189453125,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9482116699219,293.1499938964844,293.1499938964844,278.1499938964844,34793.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619657516479492,3.619680881500244,8.74235126957501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.723388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118123412132263,0.0,0.2754385471343994,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294126629829408,0.0,0.4336565732955932,296.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017134010791778,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375816345214844,0.0,0.3204272091388702,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300941705703735,0.0,0.6443794369697571,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2641296386719,296.9765319824219,284.9613647460937,0.0,0.0,0.3683686852455139,0.3683686852455139,1.0,1.0,-2.4917733669281006,0.6301249861717224,1.861648440361023,0.0630210563540458,0.0,0.0,0.0,119.34733581542967,60.0,43897.09375,0.0,1387.4044189453125,0.0,280.5414428710937,283.440673828125,298.0885009765625,300.9482116699219,293.1499938964844,293.1499938964844,278.1499938964844,34793.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619657516479492,3.619680881500244,8.74235126957501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.723388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0029009545687586,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.4815575182437897,0.0,0.003054852830246,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.4815575182437897,0.0,0.0022563047241419,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.016376731917262,0.0,0.0030548474751412,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0144907496869564,287.2205810546875,294.1499938964844,302.0304870605469,295.1405944824219,298.76708984375,298.0220642089844,283.8009948730469,0.0,0.0,0.2814594805240631,0.2814594805240631,1.0,1.0,-0.030913395807147,0.0073006567545235,0.0236127395182847,-0.0634758472442627,0.0,0.0,0.0,-0.173471599817276,60.0,2169.943359375,0.0,-6.515602581202984e-05,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.807675959681909e-17,4.81011812772241e-17,2.770263666792525e-22,6.7842993796050035e-15,6.784278203781323e-15,2.1137505185715843e-20,0.0,0.0,-0.0,0.0,0.0,1.3760369220330232e-29,1.6189754224437926e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0011081028496846,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,0.0016982515808194,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0017453418113291,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0012790226610377,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,0.0028357524424791,286.97900390625,294.1499938964844,302.0157470703125,295.14190673828125,299.3300170898437,299.1249389648437,283.390625,0.0,0.0,0.221021220088005,0.221021220088005,1.0,1.0,-0.010916469618678,0.003438051091507,0.0074784182943403,-0.0625343024730682,0.0,0.0,0.0,-0.0674409642815589,60.0,1310.1793212890625,0.0,-7.375752829830162e-06,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3843633792210272e-28,-1.6288382782078694e-28,-1.8364577796215726e-31,8.019073497073887e-19,8.0134595256540695e-19,5.613954254207532e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,0.0001059080241248,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,0.0001093823957489,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,7.880866905907169e-05,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,0.0001110739322029,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,0.0005399182555265,286.9360046386719,294.1499938964844,301.9893493652344,295.1434020996094,299.4331970214844,300.6762390136719,283.1151428222656,0.0,0.0,0.1208249330520629,0.1208249330520629,1.0,1.0,-0.0011207421775907,0.0007300515426322,0.0003906906058546,-0.0660598427057266,0.0,0.0,0.0,-0.0171387456357479,60.0,452.4851379394531,0.0,-8.771417014941107e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0623700685768346e-39,-9.684625920672387e-39,-3.6619866521492216e-39,5.4629943982617805e-21,2.2963428435847438e-21,3.166651352728644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,0.0001078109635272,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001124087211792,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,8.198796422220767e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0001132936304202,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0005442303372547,286.92828369140625,294.1499938964844,301.97607421875,295.1438293457031,299.4404602050781,301.0787048339844,283.07769775390625,0.0,0.0,0.073673740029335,0.073673740029335,1.0,1.0,-0.0011524740839377,5.7479450333630666e-05,0.0010949946008622,-0.0667089000344276,0.0,0.0,0.0,-0.0175325851887464,60.0,271.2710266113281,0.0,-9.045264448559465e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.474853697243893e-40,-1.2174298889253648e-39,-4.469707698672226e-40,5.137389371193842e-21,2.3614639297776883e-21,2.7759256433645448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0001099071014323,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0001157383885583,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,8.548451296519488e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,0.0001157378064817,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0005489992327056,286.9161682128906,294.1499938964844,301.954345703125,295.1441345214844,299.46661376953125,301.46844482421875,283.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711752740666,4.6534857744973124e-08,0.0011711288243532,-0.0667232573032379,0.0,0.0,0.0,-0.0176429618149995,60.0,131.36798095703125,0.0,-9.35194890416824e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0509738482436128e-43,1.933791880768248e-43,6.866362475191611e-44,4.8412570963127236e-21,2.4206903443642336e-21,2.4205669538968825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001098982611438,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6313171386719,0.0,0.0,0.0001157287915702,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,8.547717152396217e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0001157284277724,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0005489565082825,286.90386962890625,294.1499938964844,301.9314270019531,295.1440734863281,299.4924011230469,301.6767883300781,283.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710791150107,2.5870225073276746e-08,0.0011710532708093,-0.0666959956288337,0.0,0.0,0.0,-0.0176377389580011,60.0,73.63713073730469,0.0,-9.35044042194022e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841323335385214e-21,2.420676611873596e-21,2.4206467235116185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0001098959692171,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001157262813649,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,8.547522884327918e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001157259903266,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,0.0005489456234499,286.87896728515625,294.1499938964844,301.8821716308594,295.1427307128906,299.5423889160156,301.8321533203125,283.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.14556884765625,0.0,-9.350023333354329e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841344741914738e-21,2.4206721690089773e-21,2.4206725729057607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0001098959692171,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001157262813649,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,8.547522884327918e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001157259903266,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,0.0005489456234499,286.87896728515625,294.1499938964844,301.8821716308594,295.1427307128906,299.5423889160156,301.8321533203125,283.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.14556884765625,0.0,-9.350023333354329e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841344741914738e-21,2.4206721690089773e-21,2.4206725729057607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001099113360396,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0001157424558186,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,8.548717596568167e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,0.0001157421793323,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.00054902251577,286.8536682128906,294.1499938964844,301.8287353515625,295.13995361328125,299.5902709960937,301.84527587890625,283.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886288668175442e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.08540725708008,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8413443380179545e-21,2.4206721690089773e-21,2.4206721690089773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001099113360396,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0001157424558186,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,8.548717596568167e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,0.0001157421793323,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.00054902251577,286.8536682128906,294.1499938964844,301.8287353515625,295.13995361328125,299.5902709960937,301.84527587890625,283.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886288668175442e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.08540725708008,0.0,-9.35260899836976e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8413443380179545e-21,2.4206721690089773e-21,2.4206721690089773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
