time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953860,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0001099420551327,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001157747974502,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,8.551105565857142e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001157745209638,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0005491760675795,286.8280334472656,294.1499938964844,301.7715759277344,295.1358337402344,299.6359558105469,301.8101806640625,283.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.265106201171875,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8413443380179545e-21,2.4206721690089773e-21,2.4206721690089773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0001099420551327,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,0.0001157747974502,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,8.551105565857142e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001157745209638,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0005491760675795,286.8280334472656,294.1499938964844,301.7715759277344,295.1358337402344,299.6359558105469,301.8101806640625,283.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.265106201171875,0.0,-9.357808039567317e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8413443380179545e-21,2.4206721690089773e-21,2.4206721690089773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001099861401598,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001158212107839,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,8.554533997084945e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0001158209342975,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0005493963253684,286.8020935058594,294.1499938964844,301.7110290527344,295.1304931640625,299.6794128417969,301.7584533691406,283.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.597908199675204e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.193344116210938,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001099861401598,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001158212107839,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,8.554533997084945e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867004394531,0.0,0.0,0.0001158209342975,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0005493963253684,286.8020935058594,294.1499938964844,301.7110290527344,295.1304931640625,299.6794128417969,301.7584533691406,283.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.597908199675204e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.193344116210938,0.0,-9.36528508077572e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001100126755773,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0001158491577371,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,8.556597458664328e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791320800781,0.0,0.0,0.0001158488812507,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0005495289806276,286.7890625,294.1499938964844,301.6796569824219,295.1274108886719,299.7003479003906,301.7295837402344,283.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,30.750545501708984,0.0,-9.369790632263177e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001100418812711,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,0.0001158799059339,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,8.558868285035715e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001158796367235,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.0005496749072335,286.77593994140625,294.1499938964844,301.6475830078125,295.1240539550781,299.7207336425781,301.6994323730469,283.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.343786239624023,0.0,-9.374751641644252e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001101075395126,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0001159490420832,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,8.563974552089348e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001159487728727,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0005500029656104,286.74957275390625,294.1499938964844,301.5816345214844,295.1166381835937,299.7597961425781,301.6361999511719,283.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.613954544067383,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001101075395126,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,0.0001159490420832,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,8.563974552089348e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001159487728727,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0005500029656104,286.74957275390625,294.1499938964844,301.5816345214844,295.1166381835937,299.7597961425781,301.6361999511719,283.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.613954544067383,0.0,-9.385913557480309e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.000110192799184,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001160388201242,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,8.570605132263154e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001160385581897,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,0.0005504289874807,286.7230834960937,294.1499938964844,301.5135498046875,295.1083984375,299.796875,301.5701904296875,283.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2979736328125,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.000110192799184,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001160388201242,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,8.570605132263154e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001160385581897,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,0.0005504289874807,286.7230834960937,294.1499938964844,301.5135498046875,295.1083984375,299.796875,301.5701904296875,283.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2979736328125,0.0,-9.400427103400945e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,0.0001103734321077,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0001162290209322,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,8.584653551224619e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0001162287662737,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0005513313808478,286.6964416503906,294.1499938964844,301.4438171386719,295.0994567871094,299.831787109375,301.50177001953125,283.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.84727668762207,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,0.0001103734321077,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0001162290209322,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059814453125,0.0,0.0,8.584653551224619e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0001162287662737,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0005513313808478,286.6964416503906,294.1499938964844,301.4438171386719,295.0994567871094,299.831787109375,301.50177001953125,283.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460925894866705e-08,0.001176101155579,-0.0682335570454597,0.0,0.0,0.0,-0.0179305579513311,60.0,28.84727668762207,0.0,-9.43124334185086e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0001105320479837,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.0001163960478152,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,8.596989937359467e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001163957931566,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0005521237035281,286.6761169433594,294.1499938964844,301.3899230957031,295.0922546386719,299.8567810058594,301.44842529296875,283.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658449669980652e-08,0.0011777897598221,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,28.47640037536621,0.0,-9.4583484155919e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001105778355849,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,0.0001164442655863,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,8.600550791015849e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001164440109278,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0005523524596355,286.669677734375,294.1499938964844,301.372802734375,295.0899353027344,299.86444091796875,301.4314270019531,283.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567447096109,60.0,28.36017227172852,0.0,-9.466180017625449e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.000110659013444,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001165297435363,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,8.606864867033437e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0001165294888778,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0005527580506168,286.6562805175781,294.1499938964844,301.3369445800781,295.08502197265625,299.8799133300781,301.395751953125,283.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.12134552001953,0.0,-9.480070417566824e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,0.0001107191201299,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001165930370916,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,8.611538942204788e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001165927824331,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0005530582857318,286.64288330078125,294.1499938964844,301.3009338378906,295.0799865722656,299.89483642578125,301.35986328125,283.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891347815194425e-08,0.0011797822080552,-0.0693536326289177,0.0,0.0,0.0,-0.0181439407169818,60.0,27.885929107666016,0.0,-9.490358365837893e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.000110753942863,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.000116629700642,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,8.614247053628787e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0001166294532595,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0005532323848456,286.6160583496094,294.1499938964844,301.2286071777344,295.0697937011719,299.9231872558594,301.28778076171875,283.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.42122840881348,0.0,-9.496302055822525e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.000110753942863,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.000116629700642,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,8.614247053628787e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0001166294532595,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0005532323848456,286.6160583496094,294.1499938964844,301.2286071777344,295.0697937011719,299.9231872558594,301.28778076171875,283.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455414259916e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.42122840881348,0.0,-9.496302055822525e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0001106840645661,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001165561043308,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,8.608811185695231e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001165558642242,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0005528833717107,286.5892944335937,294.1499938964844,301.1562805175781,295.0594787597656,299.94940185546875,301.2156066894531,283.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.96399307250977,0.0,-9.484296015216388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0001106840645661,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001165561043308,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,8.608811185695231e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001165558642242,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0005528833717107,286.5892944335937,294.1499938964844,301.1562805175781,295.0594787597656,299.94940185546875,301.2156066894531,283.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847271072938383e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.96399307250977,0.0,-9.484296015216388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0001105512928916,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,0.0001164162895292,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.598483691457659e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001164160421467,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0005522202700376,286.5626220703125,294.1499938964844,301.0843200683594,295.0491943359375,299.9735107421875,301.1436767578125,284.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681615139523284e-08,0.0011779889464378,-0.068807877600193,0.0,0.0,0.0,-0.0180399678647518,60.0,26.51758575439453,0.0,-9.461530225962633e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0001105512928916,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,0.0001164162895292,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.598483691457659e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001164160421467,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809875488281,0.0,0.0,0.0005522202700376,286.5626220703125,294.1499938964844,301.0843200683594,295.0491943359375,299.9735107421875,301.1436767578125,284.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780157219618,2.6681615139523284e-08,0.0011779889464378,-0.068807877600193,0.0,0.0,0.0,-0.0180399678647518,60.0,26.51758575439453,0.0,-9.461530225962633e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0001103182512451,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001161708787549,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,8.580357098253444e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0001161706386483,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,0.0005510562914423,286.5361022949219,294.1499938964844,301.01318359375,295.03912353515625,299.9957580566406,301.0724182128906,284.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.079877853393555,0.0,-9.421656699259985e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0001103182512451,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001161708787549,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,8.580357098253444e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0001161706386483,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,0.0005510562914423,286.5361022949219,294.1499938964844,301.01318359375,295.03912353515625,299.9957580566406,301.0724182128906,284.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.079877853393555,0.0,-9.421656699259985e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0001101575689972,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,0.0001160016618086,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,8.567859185859561e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41583251953125,0.0,0.0,0.000116001428978,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000550253666006,286.5228881835937,294.1499938964844,300.97802734375,295.03424072265625,300.00616455078125,301.0372009277344,284.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.862701416015625,0.0,-9.394217670433137e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0001099723085644,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001158065715571,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,8.553449879400432e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001158063387265,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,0.0005493283388204,286.509765625,294.1499938964844,300.9432373046875,295.0294494628906,300.0160522460937,301.0023498535156,284.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.64680290222168,0.0,-9.3626340458286e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0001095609768526,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001153734119725,299.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,8.521456038579345e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0001153731791418,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005472737830132,286.483642578125,294.1499938964844,300.8749389648437,295.02032470703125,300.03436279296875,300.933837890625,284.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.22135353088379,0.0,-9.29270242977509e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0001095609768526,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001153734119725,299.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,8.521456038579345e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0001153731791418,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005472737830132,286.483642578125,294.1499938964844,300.8749389648437,295.02032470703125,300.03436279296875,300.933837890625,284.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.22135353088379,0.0,-9.29270242977509e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0001091729864128,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001149648305727,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,8.491278276778758e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.000114964605018,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0005453357589431,286.45782470703125,294.1499938964844,300.8087158203125,295.0119323730469,300.0507507324219,300.8672180175781,284.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963185296655865e-08,0.0011632980313152,-0.0643341094255447,0.0,0.0,0.0,-0.0171880833804607,60.0,24.81478309631348,0.0,-9.226977937260017e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0001091729864128,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,0.0001149648305727,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,8.491278276778758e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,0.000114964605018,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0005453357589431,286.45782470703125,294.1499938964844,300.8087158203125,295.0119323730469,300.0507507324219,300.8672180175781,284.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633230606094,2.4963185296655865e-08,0.0011632980313152,-0.0643341094255447,0.0,0.0,0.0,-0.0171880833804607,60.0,24.81478309631348,0.0,-9.226977937260017e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0001088745048036,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001146505092037,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,8.468062878819183e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.000114650290925,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0005438449443317,286.4322814941406,294.1499938964844,300.7449035644531,295.0044860839844,300.0653991699219,300.8025207519531,284.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.43675422668457,0.0,-9.17657132504246e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0001088745048036,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001146505092037,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,8.468062878819183e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.000114650290925,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0005438449443317,286.4322814941406,294.1499938964844,300.7449035644531,295.0044860839844,300.0653991699219,300.8025207519531,284.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601403821259,2.459104564422887e-08,0.001160115818493,-0.0633647739887237,0.0,0.0,0.0,-0.0170035976916551,60.0,24.43675422668457,0.0,-9.17657132504246e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.000108649393951,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001144134512287,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,8.45055328682065e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.00011441323295,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0005427205469459,286.4110412597656,294.1499938964844,300.69354248046875,294.9990539550781,300.076416015625,300.7500305175781,284.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.431036705274892e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.14925193786621,0.0,-9.138643974893057e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0001086064003175,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001143681729445,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,8.447209256701171e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001143679546657,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0005425057606771,286.4070129394531,294.1499938964844,300.6839904785156,294.99810791015625,300.07843017578125,300.7402038574219,284.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256758379692656e-08,0.0011572588700801,-0.0624938830733299,0.0,0.0,0.0,-0.0168378837406635,60.0,24.097681045532227,0.0,-9.131409228757549e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0001084740797523,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,0.0001142288310802,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,8.436916687060148e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001142286128015,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0005418448126874,286.3944702148437,294.1499938964844,300.6547546386719,294.99542236328125,300.0843505859375,300.7100830078125,284.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,23.96713829040528,0.0,-9.109161425158165e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001083458555513,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001140938038588,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,8.426943531958386e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001140935855801,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0005412043537944,286.38201904296875,294.1499938964844,300.6263732910156,294.9930725097656,300.08990478515625,300.6807556152344,284.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931901793616817e-08,0.0011544809676706,-0.061647430062294,0.0,0.0,0.0,-0.0166768375784158,60.0,23.832740783691406,0.0,-9.08762771700822e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001080995061784,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0001138343795901,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,8.407783025177196e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001138341685873,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0005399739020504,286.3572998046875,294.1499938964844,300.5724792480469,294.989501953125,300.1000061035156,300.62451171875,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245682001113,60.0,23.579402923583984,0.0,-9.0463281310349e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001080995061784,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0001138343795901,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,8.407783025177196e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001138341685873,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0005399739020504,286.3572998046875,294.1499938964844,300.5724792480469,294.989501953125,300.1000061035156,300.62451171875,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624744827088762e-08,0.0011518547544255,-0.0608469769358634,0.0,0.0,0.0,-0.0165245682001113,60.0,23.579402923583984,0.0,-9.0463281310349e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001078680143109,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001135905986302,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,8.389776485273615e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001135903949034,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.000538817665074,286.3329162597656,294.1499938964844,300.5226745605469,294.9876403808594,300.1088256835937,300.5718994140625,284.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.3437614440918,0.0,-9.007603551935973e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
