time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,0.0001078680143109,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001135905986302,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,8.389776485273615e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001135903949034,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.000538817665074,286.3329162597656,294.1499938964844,300.5226745605469,294.9876403808594,300.1088256835937,300.5718994140625,284.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.3437614440918,0.0,-9.007603551935973e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0001076524276868,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001133635742007,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,8.373008313355967e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001133633704739,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.0005377408233471,286.3088073730469,294.1499938964844,300.4774169921875,294.9876708984375,300.1164855957031,300.5233459472656,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.125457763671875,0.0,-8.971613851826987e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0001076524276868,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001133635742007,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,8.373008313355967e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001133633704739,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.0005377408233471,286.3088073730469,294.1499938964844,300.4774169921875,294.9876708984375,300.1164855957031,300.5233459472656,284.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.059393934905529,0.0,0.0,0.0,-0.0162482149899005,60.0,23.125457763671875,0.0,-8.971613851826987e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001074523461284,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001131528697442,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,8.35744576761499e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0001131526732933,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0005367415142245,286.2850341796875,294.1499938964844,300.4371032714844,294.98980712890625,300.1231689453125,300.479248046875,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92415428161621,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001074523461284,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001131528697442,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,8.35744576761499e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0001131526732933,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0005367415142245,286.2850341796875,294.1499938964844,300.4371032714844,294.98980712890625,300.1231689453125,300.479248046875,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92415428161621,0.0,-8.938275897207859e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0001073577150236,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001130532109527,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,8.350085408892483e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001130530145019,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0005362688098102,286.27325439453125,294.1499938964844,300.4189147949219,294.9917297363281,300.12615966796875,300.4588317871094,284.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699788715385694e-08,0.0011439465451985,-0.0584358386695385,0.0,0.0,0.0,-0.0160660333931446,60.0,22.829479217529297,0.0,-8.922528138555209e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001072688319254,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,0.000112959613034,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,8.343171793967485e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001129594165831,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0005358248599804,286.2615661621094,294.1499938964844,300.40216064453125,294.9942321777344,300.12896728515625,300.43975830078125,284.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430216254666,2.2588956483105e-08,0.0011429990408942,-0.0581468567252159,0.0,0.0,0.0,-0.0160110890865325,60.0,22.739160537719727,0.0,-8.907750981279605e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001071091828634,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001127914947574,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,8.33075464470312e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001127912983065,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0005350274732336,286.2384338378906,294.1499938964844,300.3729858398437,295.00115966796875,300.1340026855469,300.4058837890625,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.238985885583133e-08,0.0011412965832278,-0.0576277039945125,0.0,0.0,0.0,-0.0159123893827199,60.0,22.57237434387207,0.0,-8.881236368551981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001071091828634,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001127914947574,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,8.33075464470312e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0001127912983065,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0005350274732336,286.2384338378906,294.1499938964844,300.3729858398437,295.00115966796875,300.1340026855469,300.4058837890625,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413189349696,2.238985885583133e-08,0.0011412965832278,-0.0576277039945125,0.0,0.0,0.0,-0.0159123893827199,60.0,22.57237434387207,0.0,-8.881236368551981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001069727004505,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001126477654906,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,8.320138294948265e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001126475763157,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0005343458033166,286.215576171875,294.1499938964844,300.3500061035156,295.01080322265625,300.1384582519531,300.3771667480469,284.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219634132625288e-08,0.001139840693213,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.4221134185791,0.0,-8.858598476990664e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001069727004505,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001126477654906,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,8.320138294948265e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0001126475763157,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0005343458033166,286.215576171875,294.1499938964844,300.3500061035156,295.01080322265625,300.1384582519531,300.3771667480469,284.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.2219634132625288e-08,0.001139840693213,-0.0571838021278381,0.0,0.0,0.0,-0.0158280003815889,60.0,22.4221134185791,0.0,-8.858598476990664e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001068645942723,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001125339113059,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,8.311728743137792e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.000112533722131,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0005338058108463,286.193115234375,294.1499938964844,300.33056640625,295.0219421386719,300.1423645019531,300.3534545898437,284.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084767792307506e-08,0.0011386880651116,-0.0568320751190185,0.0,0.0,0.0,-0.0157611425966024,60.0,22.289119720458984,0.0,-8.840682852451209e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001068645942723,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001125339113059,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,8.311728743137792e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.000112533722131,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0005338058108463,286.193115234375,294.1499938964844,300.33056640625,295.0219421386719,300.1423645019531,300.3534545898437,284.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084767792307506e-08,0.0011386880651116,-0.0568320751190185,0.0,0.0,0.0,-0.0157611425966024,60.0,22.289119720458984,0.0,-8.840682852451209e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.00010678191029,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001124468399211,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,8.305298251798376e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001124466580222,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0005333928856998,286.1726989746094,294.1499938964844,300.31317138671875,295.0321960449219,300.14556884765625,300.33404541015625,284.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827639468,2.198160942157301e-08,0.0011378057533875,-0.0565630309283733,0.0,0.0,0.0,-0.0157100018113851,60.0,22.178028106689453,0.0,-8.826991404475849e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001067756456905,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0001124402406276,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,8.304810035042465e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001124400587286,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0005333616281859,286.1709289550781,294.1499938964844,300.3116760253906,295.0331115722656,300.1458435058594,300.3324279785156,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.1973786346052293e-08,0.0011377388145774,-0.0565426275134086,0.0,0.0,0.0,-0.0157061237841844,60.0,22.16879653930664,0.0,-8.825954012081638e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001067386183422,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001124012487707,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,8.301930211018771e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001124010668718,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0005331767024472,286.1599426269531,294.1499938964844,300.3024597167969,295.0386962890625,300.1474304199219,300.322509765625,284.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373660527169,2.1927581528302653e-08,0.0011373441666364,-0.0564221143722534,0.0,0.0,0.0,-0.0156832206994295,60.0,22.112682342529297,0.0,-8.819825580985707e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,0.0001067068442353,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001123677793657,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,8.299458568217233e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,0.0001123675974668,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0005330179701559,286.1490478515625,294.1499938964844,300.2933654785156,295.0443115234375,300.1488952636719,300.3128967285156,284.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370269348844,2.1887910151008327e-08,0.0011370049323886,-0.0563186444342136,0.0,0.0,0.0,-0.0156635530292987,60.0,22.05918884277344,0.0,-8.814565433112875e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0001066575714503,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001123158945119,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,8.295625593746081e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.000112315712613,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0005327719263732,286.1275634765625,294.1499938964844,300.2755126953125,295.05548095703125,300.1514587402344,300.2943115234375,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.001136478735134,-0.056158147752285,0.0,0.0,0.0,-0.0156330484896898,60.0,21.96027565002441,0.0,-8.806409113049085e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.0001066575714503,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001123158945119,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,8.295625593746081e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.000112315712613,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0005327719263732,286.1275634765625,294.1499938964844,300.2755126953125,295.05548095703125,300.1514587402344,300.2943115234375,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826375373734663e-08,0.001136478735134,-0.056158147752285,0.0,0.0,0.0,-0.0156330484896898,60.0,21.96027565002441,0.0,-8.806409113049085e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001066212862497,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001122776739066,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,8.292803249787539e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0001122774992836,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0005325907259248,286.1063537597656,294.1499938964844,300.25811767578125,295.0665588378906,300.1536560058594,300.2763366699219,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.8695125579834,0.0,-8.8004007636755e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001066212862497,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001122776739066,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,8.292803249787539e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0001122774992836,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,0.0005325907259248,286.1063537597656,294.1499938964844,300.25811767578125,295.0665588378906,300.1536560058594,300.2763366699219,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398623347282,0.0,0.0,0.0,-0.015610565431416,60.0,21.8695125579834,0.0,-8.8004007636755e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001065996475517,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001122548856073,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,8.291119593195617e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001122547109844,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0005324826925061,286.08551025390625,294.1499938964844,300.2411499023437,295.0775756835937,300.15545654296875,300.2589111328125,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753930212753403e-08,0.0011358592892065,-0.0559691824018955,0.0,0.0,0.0,-0.0155971338972449,60.0,21.787050247192383,0.0,-8.796811812317173e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001065996475517,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001122548856073,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,8.291119593195617e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001122547109844,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,0.0005324826925061,286.08551025390625,294.1499938964844,300.2411499023437,295.0775756835937,300.15545654296875,300.2589111328125,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358810588717,2.1753930212753403e-08,0.0011358592892065,-0.0559691824018955,0.0,0.0,0.0,-0.0155971338972449,60.0,21.787050247192383,0.0,-8.796811812317173e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0001065875258063,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001122421163017,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,8.290175901493058e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001122419416788,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.0005324222147464,286.0649719238281,294.1499938964844,300.2245178222656,295.0884094238281,300.1568908691406,300.24188232421875,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294521808624,0.0,0.0,0.0,-0.0155895818024873,60.0,21.711328506469727,0.0,-8.79479458149035e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0001065875258063,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0001122421163017,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,8.290175901493058e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001122419416788,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.0005324222147464,286.0649719238281,294.1499938964844,300.2245178222656,295.0884094238281,300.1568908691406,300.24188232421875,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738697952855546e-08,0.0011357289040461,-0.0559294521808624,0.0,0.0,0.0,-0.0155895818024873,60.0,21.711328506469727,0.0,-8.79479458149035e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001065846372512,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0001122390749515,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,8.289951801998541e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001122389076044,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0005324078374542,286.0548095703125,294.1499938964844,300.2163391113281,295.09375,300.157470703125,300.2334899902344,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357195908203,2.1735042210480063e-08,0.0011356978211551,-0.0559199154376983,0.0,0.0,0.0,-0.0155877703800797,60.0,21.675573348999023,0.0,-8.794309991344562e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,0.0001065839969669,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001122383982874,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,8.289900870295241e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001122382236644,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0005324046942405,286.04473876953125,294.1499938964844,300.208251953125,295.0990600585937,300.1579895019531,300.2251892089844,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.17341735719856e-08,0.0011356903705745,-0.0559176504611969,0.0,0.0,0.0,-0.0155873401090502,60.0,21.64128875732422,0.0,-8.79419488342137e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0001065880205715,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001122426328947,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,8.290213736472651e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0001122424655477,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0005324248340912,286.02490234375,294.1499938964844,300.1922607421875,295.1094665527344,300.15869140625,300.2088928222656,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.173906743507814e-08,0.0011357321636751,-0.0559304170310497,0.0,0.0,0.0,-0.0155897662043571,60.0,21.57746696472168,0.0,-8.794842898396382e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0001065880205715,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001122426328947,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,8.290213736472651e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,0.0001122424655477,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,0.0005324248340912,286.02490234375,294.1499938964844,300.1922607421875,295.1094665527344,300.15869140625,300.2088928222656,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357539333403,2.173906743507814e-08,0.0011357321636751,-0.0559304170310497,0.0,0.0,0.0,-0.0155897662043571,60.0,21.57746696472168,0.0,-8.794842898396382e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001065962132997,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001122512549045,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,8.290851110359654e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001122510948334,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0005324658704921,286.00537109375,294.1499938964844,300.1764831542969,295.1195678710937,300.1590881347656,300.1928405761719,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.0559567362070083,0.0,0.0,0.0,-0.0155947674065828,60.0,21.518198013305664,0.0,-8.796179429282348e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001065962132997,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001122512549045,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,8.290851110359654e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001122510948334,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0005324658704921,286.00537109375,294.1499938964844,300.1764831542969,295.1195678710937,300.1590881347656,300.1928405761719,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.174915714192593e-08,0.0011358183110132,-0.0559567362070083,0.0,0.0,0.0,-0.0155947674065828,60.0,21.518198013305664,0.0,-8.796179429282348e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001066090771928,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001122648027376,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,8.291850826935843e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001122646353906,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0005325301899574,285.9862060546875,294.1499938964844,300.16094970703125,295.12939453125,300.1591491699219,300.17706298828125,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765066193779603e-08,0.0011359544005244,-0.0559982322156429,0.0,0.0,0.0,-0.0156026547774672,60.0,21.46310234069824,0.0,-8.798286899036611e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001066090771928,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001122648027376,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,8.291850826935843e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001122646353906,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0005325301899574,285.9862060546875,294.1499938964844,300.16094970703125,295.12939453125,300.1591491699219,300.17706298828125,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765066193779603e-08,0.0011359544005244,-0.0559982322156429,0.0,0.0,0.0,-0.0156026547774672,60.0,21.46310234069824,0.0,-8.798286899036611e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001066252152668,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0001122817920986,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,8.293105202028528e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001122816247516,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0005326108075678,285.9673767089844,294.1499938964844,300.14556884765625,295.1388244628906,300.1589050292969,300.16143798828125,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.41156005859375,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001066252152668,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,0.0001122817920986,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,8.293105202028528e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001122816247516,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0005326108075678,285.9673767089844,294.1499938964844,300.14556884765625,295.1388244628906,300.1589050292969,300.16143798828125,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.41156005859375,0.0,-8.800934381270056e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001066344848368,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001122915418818,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,8.293825521832332e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001122913818107,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0005326571408659,285.9580383300781,294.1499938964844,300.137939453125,295.14337158203125,300.15869140625,300.1537170410156,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.1796543236973772e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.38675308227539,0.0,-8.802456363810054e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.000106644569314,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0001123021647799,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,8.294609870063141e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001123020047089,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0005327075487002,285.94879150390625,294.1499938964844,300.1303100585937,295.1478271484375,300.15838623046875,300.14599609375,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.180905589455051e-08,0.0011363305384293,-0.0561129711568355,0.0,0.0,0.0,-0.0156244616955518,60.0,21.36273002624512,0.0,-8.80411406001258e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001066743789124,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0001123335532611,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.29692799015902e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.00011233339319,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0005328565021045,285.9306335449219,294.1499938964844,300.1151428222656,295.1564025878906,300.1575622558594,300.13067626953125,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366689577698,2.1846085829224652e-08,0.0011366470716893,-0.0562095567584037,0.0,0.0,0.0,-0.0156428180634975,60.0,21.31793212890625,0.0,-8.809021068145739e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001066743789124,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,0.0001123335532611,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.29692799015902e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.00011233339319,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0005328565021045,285.9306335449219,294.1499938964844,300.1151428222656,295.1564025878906,300.1575622558594,300.13067626953125,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366689577698,2.1846085829224652e-08,0.0011366470716893,-0.0562095567584037,0.0,0.0,0.0,-0.0156428180634975,60.0,21.31793212890625,0.0,-8.809021068145739e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
