time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001067052071448,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.000112366011308,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,8.299326145788655e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001123658585129,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0005330105777829,285.9127502441406,294.1499938964844,300.1000061035156,295.1644592285156,300.156494140625,300.1154479980469,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369953863322,2.1884391188109475e-08,0.0011369735002517,-0.0563094690442085,0.0,0.0,0.0,-0.0156618021428585,60.0,21.27476501464844,0.0,-8.814098606535482e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001067052071448,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.000112366011308,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,8.299326145788655e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001123658585129,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,0.0005330105777829,285.9127502441406,294.1499938964844,300.1000061035156,295.1644592285156,300.156494140625,300.1154479980469,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369953863322,2.1884391188109475e-08,0.0011369735002517,-0.0563094690442085,0.0,0.0,0.0,-0.0156618021428585,60.0,21.27476501464844,0.0,-8.814098606535482e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001067885314114,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001124537520809,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,8.305806113639846e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001124535992858,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005334268789738,285.8952331542969,294.1499938964844,300.0848693847656,295.1719665527344,300.1550598144531,300.1002197265625,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378831695765,2.1988112663962056e-08,0.0011378611670807,-0.0565799921751022,0.0,0.0,0.0,-0.0157132260501384,60.0,21.23924827575684,0.0,-8.827854713899796e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001067885314114,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001124537520809,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,8.305806113639846e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001124535992858,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005334268789738,285.8952331542969,294.1499938964844,300.0848693847656,295.1719665527344,300.1550598144531,300.1002197265625,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378831695765,2.1988112663962056e-08,0.0011378611670807,-0.0565799921751022,0.0,0.0,0.0,-0.0157132260501384,60.0,21.23924827575684,0.0,-8.827854713899796e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.000106891071482,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001125617272919,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.313780563184991e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001125615744967,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0005339391063898,285.8780212402344,294.1499938964844,300.0697021484375,295.17889404296875,300.1534118652344,300.0849609375,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389751452952,2.2115777653652933e-08,0.0011389530263841,-0.0569129474461078,0.0,0.0,0.0,-0.015776515007019,60.0,21.209321975708008,0.0,-8.844800447604939e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.000106891071482,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001125617272919,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.313780563184991e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001125615744967,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0005339391063898,285.8780212402344,294.1499938964844,300.0697021484375,295.17889404296875,300.1534118652344,300.0849609375,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389751452952,2.2115777653652933e-08,0.0011389530263841,-0.0569129474461078,0.0,0.0,0.0,-0.015776515007019,60.0,21.209321975708008,0.0,-8.844800447604939e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001069412319338,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001126145434682,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,8.317681931657717e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0001126143906731,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0005341896903701,285.8695373535156,294.1499938964844,300.06207275390625,295.18212890625,300.1524963378906,300.07733154296875,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395085602998,2.2178227254698868e-08,0.0011394864413887,-0.0570758134126663,0.0,0.0,0.0,-0.0158074703067541,60.0,21.19556427001953,0.0,-8.853096034044938e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.000106984982267,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001126606148318,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,8.32108489703387e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001126604693126,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0005344082601368,285.86114501953125,294.1499938964844,300.054443359375,295.1851806640625,300.1514892578125,300.0697021484375,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399745708331,2.223269746082224e-08,0.0011399523355066,-0.0572178624570369,0.0,0.0,0.0,-0.0158344749361276,60.0,21.18173217773437,0.0,-8.860334332894126e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.000107046435005,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001127253199229,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,8.325863745994866e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001127251744037,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005347153055481,285.8446044921875,294.1499938964844,300.0390625,295.1908264160156,300.1492614746094,300.0543212890625,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406287085264,2.23091642936879e-08,0.0011406063567847,-0.0574172772467136,0.0,0.0,0.0,-0.0158723834902048,60.0,21.1517391204834,0.0,-8.87050148890012e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.000107046435005,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001127253199229,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,8.325863745994866e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001127251744037,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005347153055481,285.8446044921875,294.1499938964844,300.0390625,295.1908264160156,300.1492614746094,300.0543212890625,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406287085264,2.23091642936879e-08,0.0011406063567847,-0.0574172772467136,0.0,0.0,0.0,-0.0158723834902048,60.0,21.1517391204834,0.0,-8.87050148890012e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001070787984644,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001127594005083,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.328380499733612e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0001127592549892,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0005348770064301,285.828369140625,294.1499938964844,300.02349853515625,295.1957092285156,300.1468200683594,300.0388488769531,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.2349388117959282e-08,0.0011409508297219,-0.0575221702456474,0.0,0.0,0.0,-0.0158923268318176,60.0,21.11872673034668,0.0,-8.875851875700391e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,0.0001070787984644,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001127594005083,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.328380499733612e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0001127592549892,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0005348770064301,285.828369140625,294.1499938964844,300.02349853515625,295.1957092285156,300.1468200683594,300.0388488769531,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409731814637,2.2349388117959282e-08,0.0011409508297219,-0.0575221702456474,0.0,0.0,0.0,-0.0158923268318176,60.0,21.11872673034668,0.0,-8.875851875700391e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.000107071668026,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001127518844441,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,8.32782534416765e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001127517389249,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0005348414415493,285.8125,294.1499938964844,300.0077514648437,295.1998596191406,300.1440734863281,300.02325439453125,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408959981054,2.2340392646924563e-08,0.0011408737627789,-0.0574987083673477,0.0,0.0,0.0,-0.0158878676593303,60.0,21.0798397064209,0.0,-8.874655321733371e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.000107071668026,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001127518844441,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,8.32782534416765e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001127517389249,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0005348414415493,285.8125,294.1499938964844,300.0077514648437,295.1998596191406,300.1440734863281,300.02325439453125,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408959981054,2.2340392646924563e-08,0.0011408737627789,-0.0574987083673477,0.0,0.0,0.0,-0.0158878676593303,60.0,21.0798397064209,0.0,-8.874655321733371e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0001070332655217,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001127114446717,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,8.324837835971266e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001127112991525,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0005346496473066,285.7969970703125,294.1499938964844,299.99176025390625,295.20318603515625,300.1410522460937,300.0074768066406,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404860997572,2.2292434564974428e-08,0.0011404637480154,-0.057373646646738,0.0,0.0,0.0,-0.0158640928566455,60.0,21.03566551208496,0.0,-8.868276779594454e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0001070332655217,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001127114446717,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,8.324837835971266e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,0.0001127112991525,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0005346496473066,285.7969970703125,294.1499938964844,299.99176025390625,295.20318603515625,300.1410522460937,300.0074768066406,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404860997572,2.2292434564974428e-08,0.0011404637480154,-0.057373646646738,0.0,0.0,0.0,-0.0158640928566455,60.0,21.03566551208496,0.0,-8.868276779594454e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001070042126229,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001126808492699,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,8.322578651132062e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001126807110267,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0005345045356079,285.78936767578125,294.1499938964844,299.983642578125,295.2045288085937,300.13946533203125,299.99951171875,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401757365092,2.2256180898239112e-08,0.0011401535011827,-0.0572791062295436,0.0,0.0,0.0,-0.0158461183309555,60.0,21.011699676513672,0.0,-8.863456457675056e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0001069702047971,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001126450370065,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,8.319933112943545e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001126448987633,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0005343346856534,285.7818298339844,294.1499938964844,299.9754638671875,295.2056579589844,300.1377868652344,299.9914855957031,285.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398129863664,2.221374906241636e-08,0.0011397907510399,-0.0571684502065181,0.0,0.0,0.0,-0.0158250834792852,60.0,20.986591339111328,0.0,-8.857816169438595e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0001068917408701,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001125624039559,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.313830039696768e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001125622657127,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0005339428316801,285.7670288085937,294.1499938964844,299.9588623046875,295.20721435546875,300.1342468261719,299.9751892089844,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.211586824785172e-08,0.0011389541905373,-0.0569131858646869,0.0,0.0,0.0,-0.0157765615731477,60.0,20.933496475219727,0.0,-8.844812526831448e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0001068917408701,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001125624039559,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.313830039696768e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001125622657127,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0005339428316801,285.7670288085937,294.1499938964844,299.9588623046875,295.20721435546875,300.1342468261719,299.9751892089844,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389763094484,2.211586824785172e-08,0.0011389541905373,-0.0569131858646869,0.0,0.0,0.0,-0.0157765615731477,60.0,20.933496475219727,0.0,-8.844812526831448e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001068045894498,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001124706250266,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,8.307051029987633e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001124704940593,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005335075547918,285.7525939941406,294.1499938964844,299.94189453125,295.2078552246094,300.1304016113281,299.9585876464844,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717119649198e-08,0.0011380247306078,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,20.877517700195312,0.0,-8.830383535496369e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001068045894498,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001124706250266,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,8.307051029987633e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001124704940593,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0005335075547918,285.7525939941406,294.1499938964844,299.94189453125,295.2078552246094,300.1304016113281,299.9585876464844,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.200717119649198e-08,0.0011380247306078,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,20.877517700195312,0.0,-8.830383535496369e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001067140183295,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001123752444982,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,8.300006447825581e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.000112375113531,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005330551648512,285.7384948730469,294.1499938964844,299.92449951171875,295.20751953125,300.1263122558594,299.9416198730469,285.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350692391395,0.0,0.0,0.0,-0.015666676685214,60.0,20.819408416748047,0.0,-8.815400320827393e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0001067140183295,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001123752444982,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,8.300006447825581e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.000112375113531,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0005330551648512,285.7384948730469,294.1499938964844,299.92449951171875,295.20751953125,300.1263122558594,299.9416198730469,285.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894207336004e-08,0.0011370589490979,-0.0563350692391395,0.0,0.0,0.0,-0.015666676685214,60.0,20.819408416748047,0.0,-8.815400320827393e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001066227196133,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001122790999943,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,8.292905113194138e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0001122789690271,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005325991660356,285.7247619628906,294.1499938964844,299.9066467285156,295.20611572265625,300.1219482421875,299.9242858886719,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780339309884773e-08,0.0011360853677615,-0.0560380704700946,0.0,0.0,0.0,-0.0156102273613214,60.0,20.75959205627441,0.0,-8.80030981420532e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001066227196133,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001122790999943,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,8.292905113194138e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0001122789690271,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005325991660356,285.7247619628906,294.1499938964844,299.9066467285156,295.20611572265625,300.1219482421875,299.9242858886719,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780339309884773e-08,0.0011360853677615,-0.0560380704700946,0.0,0.0,0.0,-0.0156102273613214,60.0,20.75959205627441,0.0,-8.80030981420532e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0001065770338755,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001122309840866,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,8.289350807899609e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001122308603953,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0005323709920048,285.7179870605469,294.1499938964844,299.8975524902344,295.2050476074219,300.11968994140625,299.9154663085937,285.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723357335190485e-08,0.0011355981696397,-0.0558894388377666,0.0,0.0,0.0,-0.0155819794163107,60.0,20.72917938232422,0.0,-8.792763139808812e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0001065315009327,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001121830428019,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,8.285809599328786e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001121829118346,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0005321435746736,285.7113342285156,294.1499938964844,299.8883056640625,295.20367431640625,300.1173400878906,299.9065246582031,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666576088819056e-08,0.0011351127177476,-0.0557413287460804,0.0,0.0,0.0,-0.0155538311228156,60.0,20.69833946228028,0.0,-8.785246308207206e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001064408643287,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001120875967899,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,8.278759923996404e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001120874658226,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0005316908936947,285.6981811523437,294.1499938964844,299.86944580078125,295.2001037597656,300.11248779296875,299.8883361816406,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.155353762134382e-08,0.0011341462377458,-0.0554464608430862,0.0,0.0,0.0,-0.0154977934435009,60.0,20.63556671142578,0.0,-8.77029080470493e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,0.0001064408643287,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001120875967899,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,8.278759923996404e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0001120874658226,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0005316908936947,285.6981811523437,294.1499938964844,299.86944580078125,295.2001037597656,300.11248779296875,299.8883361816406,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.155353762134382e-08,0.0011341462377458,-0.0554464608430862,0.0,0.0,0.0,-0.0154977934435009,60.0,20.63556671142578,0.0,-8.77029080470493e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001063505478668,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.000111992485472,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,8.27173498691991e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001119923617807,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0005312397843226,285.6853332519531,294.1499938964844,299.8500061035156,295.1953430175781,300.1073913574219,299.8696594238281,285.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332046706229,2.144089883415745e-08,0.0011331832502037,-0.0551526248455047,0.0,0.0,0.0,-0.0154419541358947,60.0,20.570959091186523,0.0,-8.75540209221981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001063505478668,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.000111992485472,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79913330078125,0.0,0.0,8.27173498691991e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.0001119923617807,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0005312397843226,285.6853332519531,294.1499938964844,299.8500061035156,295.1953430175781,300.1073913574219,299.8696594238281,285.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332046706229,2.144089883415745e-08,0.0011331832502037,-0.0551526248455047,0.0,0.0,0.0,-0.0154419541358947,60.0,20.570959091186523,0.0,-8.75540209221981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001062644296325,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001119017906603,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,8.265036012744531e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.000111901666969,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0005308096297085,285.6727905273437,294.1499938964844,299.8302001953125,295.189697265625,300.1020202636719,299.85040283203125,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333487865149443e-08,0.0011322648497298,-0.0548724122345447,0.0,0.0,0.0,-0.0153887066990137,60.0,20.50503158569336,0.0,-8.741215395957624e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001062644296325,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001119017906603,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,8.265036012744531e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.000111901666969,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0005308096297085,285.6727905273437,294.1499938964844,299.8302001953125,295.189697265625,300.1020202636719,299.85040283203125,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333487865149443e-08,0.0011322648497298,-0.0548724122345447,0.0,0.0,0.0,-0.0153887066990137,60.0,20.50503158569336,0.0,-8.741215395957624e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001061860821209,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001118192813009,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,8.258942398242652e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001118191648856,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005304182996042,285.6606140136719,294.1499938964844,299.81024169921875,295.1834411621094,300.0963439941406,299.830810546875,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.1235770475414032e-08,0.0011314294533804,-0.0546174719929695,0.0,0.0,0.0,-0.015340263955295,60.0,20.439088821411133,0.0,-8.72831904530358e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001061860821209,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001118192813009,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,8.258942398242652e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001118191648856,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005304182996042,285.6606140136719,294.1499938964844,299.81024169921875,295.1834411621094,300.0963439941406,299.830810546875,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314506409689,2.1235770475414032e-08,0.0011314294533804,-0.0546174719929695,0.0,0.0,0.0,-0.015340263955295,60.0,20.439088821411133,0.0,-8.72831904530358e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001061491420841,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001117803840315,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,8.256069122580811e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0001117802603403,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0005302338395267,285.6546630859375,294.1499938964844,299.8002319335937,295.1800842285156,300.0933837890625,299.8209533691406,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189695331713665e-08,0.0011310355039313,-0.0544972643256187,0.0,0.0,0.0,-0.0153174232691526,60.0,20.406269073486328,0.0,-8.722241773284622e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0001061130824382,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001117424108088,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,8.253264240920544e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001117422871175,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0005300536868162,285.6487731933594,294.1499938964844,299.7901611328125,295.1766357421875,300.0903625488281,299.81103515625,285.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471620018321e-08,0.001130650867708,-0.0543799139559268,0.0,0.0,0.0,-0.0152951255440711,60.0,20.373533248901367,0.0,-8.716310873069234e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001060423819581,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0001116679559345,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,8.247765072155744e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001116678395192,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0005297005991451,285.63726806640625,294.1499938964844,299.7699890136719,295.1693115234375,300.0841064453125,299.79107666015625,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299179168418,2.1056528964891186e-08,0.0011298969620838,-0.0541498214006423,0.0,0.0,0.0,-0.0152514073997735,60.0,20.30804252624512,0.0,-8.704688525540406e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
