time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960880,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001060423819581,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0001116679559345,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,8.247765072155744e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001116678395192,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0005297005991451,285.63726806640625,294.1499938964844,299.7699890136719,295.1693115234375,300.0841064453125,299.79107666015625,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299179168418,2.1056528964891186e-08,0.0011298969620838,-0.0541498214006423,0.0,0.0,0.0,-0.0152514073997735,60.0,20.30804252624512,0.0,-8.704688525540406e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001059706992236,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001115924605983,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,8.242188778240234e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001115923514589,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0005293425638228,285.6260986328125,294.1499938964844,299.7497253417969,295.1615295410156,300.0775756835937,299.7710266113281,285.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291534174233,2.096711604337997e-08,0.0011291324626654,-0.0539165250957012,0.0,0.0,0.0,-0.0152070820331573,60.0,20.24227905273437,0.0,-8.692912700780654e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001059706992236,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0001115924605983,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,8.242188778240234e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001115923514589,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0005293425638228,285.6260986328125,294.1499938964844,299.7497253417969,295.1615295410156,300.0775756835937,299.7710266113281,285.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291534174233,2.096711604337997e-08,0.0011291324626654,-0.0539165250957012,0.0,0.0,0.0,-0.0152070820331573,60.0,20.24227905273437,0.0,-8.692912700780654e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001058947527781,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001115124832722,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,8.236281428253278e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001115123668569,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005289632244966,285.6152648925781,294.1499938964844,299.7293701171875,295.15338134765625,300.0707397460937,299.7508544921875,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283435160294,2.087239181491896e-08,0.0011283226776868,-0.0536693632602691,0.0,0.0,0.0,-0.0151601238176226,60.0,20.175806045532227,0.0,-8.680445517939006e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001058947527781,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,0.0001115124832722,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,8.236281428253278e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001115123668569,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005289632244966,285.6152648925781,294.1499938964844,299.7293701171875,295.15338134765625,300.0707397460937,299.7508544921875,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283435160294,2.087239181491896e-08,0.0011283226776868,-0.0536693632602691,0.0,0.0,0.0,-0.0151601238176226,60.0,20.175806045532227,0.0,-8.680445517939006e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001058115303749,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001114248443627,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,8.2298087363597e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001114247352234,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0005285475635901,285.604736328125,294.1499938964844,299.7089538574219,295.14483642578125,300.0636291503906,299.7306213378906,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274560820311,2.076860994293384e-08,0.0011274353601038,-0.0533985532820224,0.0,0.0,0.0,-0.0151086756959557,60.0,20.10818099975586,0.0,-8.66679670252779e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001058115303749,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001114248443627,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,8.2298087363597e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001114247352234,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0005285475635901,285.604736328125,294.1499938964844,299.7089538574219,295.14483642578125,300.0636291503906,299.7306213378906,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274560820311,2.076860994293384e-08,0.0011274353601038,-0.0533985532820224,0.0,0.0,0.0,-0.0151086756959557,60.0,20.10818099975586,0.0,-8.66679670252779e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001057662375387,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001113771431846,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,8.226285717682913e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001113770340452,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,0.0005283213104121,285.5996398925781,294.1499938964844,299.69873046875,295.14044189453125,300.0599670410156,299.7204895019531,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269729584455,2.0712125348154583e-08,0.0011269522365182,-0.0532511547207832,0.0,0.0,0.0,-0.0150806736201047,60.0,20.073789596557617,0.0,-8.65937295202457e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001057182453223,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.000111326604383,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,8.222552423831075e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001113264952437,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0005280816112644,285.5946044921875,294.1499938964844,299.6885070800781,295.135986328125,300.0562438964844,299.7103271484375,285.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264611966907,2.0652279886235192e-08,0.0011264404747635,-0.0530949831008911,0.0,0.0,0.0,-0.0150510054081678,60.0,20.038982391357425,0.0,-8.651510796653383e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001056152614182,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001112181562348,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,8.214542322093621e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001112180470954,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.000527567230165,285.584716796875,294.1499938964844,299.66796875,295.1268920898437,300.0486145019531,299.69000244140625,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253635166212,2.0523874155742305e-08,0.0011253430275246,-0.0527598932385444,0.0,0.0,0.0,-0.014987351372838,60.0,19.968292236328125,0.0,-8.634653880790213e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001056152614182,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0001112181562348,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,8.214542322093621e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001112180470954,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.000527567230165,285.584716796875,294.1499938964844,299.66796875,295.1268920898437,300.0486145019531,299.69000244140625,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253635166212,2.0523874155742305e-08,0.0011253430275246,-0.0527598932385444,0.0,0.0,0.0,-0.014987351372838,60.0,19.968292236328125,0.0,-8.634653880790213e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001054999302141,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001110967059503,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,8.205571793951094e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001110965968109,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0005269912071526,285.5750732421875,294.1499938964844,299.6474304199219,295.1175842285156,300.0408020019531,299.6696472167969,285.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241339379921,2.0380078069592852e-08,0.0011241135653108,-0.0523846112191677,0.0,0.0,0.0,-0.0149160660803318,60.0,19.895597457885746,0.0,-8.615795366040403e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001054999302141,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001110967059503,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,8.205571793951094e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001110965968109,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0005269912071526,285.5750732421875,294.1499938964844,299.6474304199219,295.1175842285156,300.0408020019531,299.6696472167969,285.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241339379921,2.0380078069592852e-08,0.0011241135653108,-0.0523846112191677,0.0,0.0,0.0,-0.0149160660803318,60.0,19.895597457885746,0.0,-8.615795366040403e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001053753876476,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001109655568143,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,8.195885311579332e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001109654476749,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0005263691418804,285.5657043457031,294.1499938964844,299.6268615722656,295.1081237792969,300.03277587890625,299.6492919921875,285.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.02248120473314e-08,0.001122786081396,-0.051979374140501,0.0,0.0,0.0,-0.0148390950635075,60.0,19.82118797302246,0.0,-8.59545608022927e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001053753876476,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0001109655568143,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,8.195885311579332e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001109654476749,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0005263691418804,285.5657043457031,294.1499938964844,299.6268615722656,295.1081237792969,300.03277587890625,299.6492919921875,285.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228062212467,2.02248120473314e-08,0.001122786081396,-0.051979374140501,0.0,0.0,0.0,-0.0148390950635075,60.0,19.82118797302246,0.0,-8.59545608022927e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001052451771101,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001108284341171,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,8.185757178580388e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0001108283322537,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0005257187294773,285.5566711425781,294.1499938964844,299.6062927246094,295.0985412597656,300.02447509765625,299.62890625,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062477901205973e-08,0.0011213980615139,-0.0515556633472442,0.0,0.0,0.0,-0.014758619479835,60.0,19.745574951171875,0.0,-8.574215826229192e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001052451771101,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0001108284341171,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,8.185757178580388e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,0.0001108283322537,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0005257187294773,285.5566711425781,294.1499938964844,299.6062927246094,295.0985412597656,300.02447509765625,299.62890625,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062477901205973e-08,0.0011213980615139,-0.0515556633472442,0.0,0.0,0.0,-0.014758619479835,60.0,19.745574951171875,0.0,-8.574215826229192e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001051796934916,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001107594725908,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,8.18066400825046e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001107593707274,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,0.0005253916606307,285.5522766113281,294.1499938964844,299.5960388183594,295.0937194824219,300.0202331542969,299.61871337890625,285.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207200586795,1.9980843646294488e-08,0.0011207001516595,-0.0513425767421722,0.0,0.0,0.0,-0.0147181507200002,60.0,19.70757102966309,0.0,-8.563544895423547e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001051151484716,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001106915078707,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,8.175643597496673e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0001106914060073,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0005250692483969,285.5479736328125,294.1499938964844,299.58575439453125,295.0888671875,300.0159606933594,299.6085510253906,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200320441275,1.9900378234183336e-08,0.0011200121371075,-0.051132533699274,0.0,0.0,0.0,-0.0146782603114843,60.0,19.66963195800781,0.0,-8.553033126190712e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001049927814165,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0001105626433854,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,8.16612591734156e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.000110562541522,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0005244580097496,285.5395202636719,294.1499938964844,299.5652160644531,295.0791931152344,300.0072021484375,299.5881652832031,285.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747817603388285e-08,0.0011187077034264,-0.0507342815399169,0.0,0.0,0.0,-0.0146026303991675,60.0,19.59429359436035,0.0,-8.533120876563771e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001049927814165,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0001105626433854,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,8.16612591734156e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.000110562541522,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,0.0005244580097496,285.5395202636719,294.1499938964844,299.5652160644531,295.0791931152344,300.0072021484375,299.5881652832031,285.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747817603388285e-08,0.0011187077034264,-0.0507342815399169,0.0,0.0,0.0,-0.0146026303991675,60.0,19.59429359436035,0.0,-8.533120876563771e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001048883059411,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001104526236304,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,8.157999400282279e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.000110452521767,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0005239361780695,285.5313720703125,294.1499938964844,299.5447082519531,295.0695495605469,299.99822998046875,299.5678100585937,285.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617560909068743e-08,0.0011175939580425,-0.0503942370414733,0.0,0.0,0.0,-0.0145380571484565,60.0,19.52105712890625,0.0,-8.51613819463637e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001048883059411,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001104526236304,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,8.157999400282279e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.000110452521767,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0005239361780695,285.5313720703125,294.1499938964844,299.5447082519531,295.0695495605469,299.99822998046875,299.5678100585937,285.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176136322319,1.9617560909068743e-08,0.0011175939580425,-0.0503942370414733,0.0,0.0,0.0,-0.0145380571484565,60.0,19.52105712890625,0.0,-8.51613819463637e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001048115009325,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001103717440855,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,8.152025839081034e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0001103716422221,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0005235525895841,285.52349853515625,294.1499938964844,299.5242614746094,295.0599670410156,299.9890441894531,299.5474853515625,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167945340275,1.9521786853715642e-08,0.0011167750926688,-0.0501441955566406,0.0,0.0,0.0,-0.0144905773922801,60.0,19.451705932617188,0.0,-8.503661774739157e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001048115009325,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001103717440855,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,8.152025839081034e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0001103716422221,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0005235525895841,285.52349853515625,294.1499938964844,299.5242614746094,295.0599670410156,299.9890441894531,299.5474853515625,285.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167945340275,1.9521786853715642e-08,0.0011167750926688,-0.0501441955566406,0.0,0.0,0.0,-0.0144905773922801,60.0,19.451705932617188,0.0,-8.503661774739157e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001047485275194,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001103054237319,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,8.147127664415166e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0001103053291444,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0005232380353845,285.51593017578125,294.1499938964844,299.5038757324219,295.050537109375,299.9796447753906,299.5271301269531,285.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.386201858520508,0.0,-8.49343706477157e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001047485275194,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001103054237319,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,8.147127664415166e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0001103053291444,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0005232380353845,285.51593017578125,294.1499938964844,299.5038757324219,295.050537109375,299.9796447753906,299.5271301269531,285.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324523606156e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516415894031,60.0,19.386201858520508,0.0,-8.49343706477157e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001047173209371,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001102725582313,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,8.144699677359313e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001102724636439,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0005230821552686,285.51226806640625,294.1499938964844,299.4936828613281,295.0458679199219,299.974853515625,299.5169982910156,285.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.3542537689209,0.0,-8.488372316151074e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001046864126692,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001102400128729,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,8.142296428559348e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0001102399182855,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0005229278467595,285.5086669921875,294.1499938964844,299.4835510253906,295.041259765625,299.9700012207031,299.5068664550781,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365778314295312e-08,0.0011154412059113,-0.0497368834912776,0.0,0.0,0.0,-0.0144132385030388,60.0,19.32254981994629,0.0,-8.483358726607548e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.000104625512904,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001101758753065,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,8.137559052556753e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001101757807191,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0005226236535236,285.5016174316406,294.1499938964844,299.4632873535156,295.0321960449219,299.960205078125,299.48663330078125,285.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.259973526000977,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.000104625512904,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001101758753065,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,8.137559052556753e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0001101757807191,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0005226236535236,285.5016174316406,294.1499938964844,299.4632873535156,295.0321960449219,299.960205078125,299.48663330078125,285.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.259973526000977,0.0,-8.473482182580484e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.000104565595393,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001101127782021,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,8.132898074109107e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001101126836147,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0005223243497312,285.494873046875,294.1499938964844,299.44317626953125,295.0234069824219,299.9501953125,299.46649169921875,285.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.19857788085937,0.0,-8.463770484468115e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.000104565595393,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001101127782021,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,8.132898074109107e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001101126836147,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0005223243497312,285.494873046875,294.1499938964844,299.44317626953125,295.0234069824219,299.9501953125,299.46649169921875,285.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,19.19857788085937,0.0,-8.463770484468115e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001045064855134,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001100505323847,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,8.128301124088466e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001100504450732,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0005220291786827,285.4883728027344,294.1499938964844,299.4231262207031,295.0149230957031,299.9399719238281,299.4464416503906,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.138246536254883,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001045064855134,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001100505323847,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,8.128301124088466e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001100504450732,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0005220291786827,285.4883728027344,294.1499938964844,299.4231262207031,295.0149230957031,299.9399719238281,299.4464416503906,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.138246536254883,0.0,-8.454196631646482e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001044480959535,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001099890432669,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,8.123759471345693e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001099889559554,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0005217375583015,285.482177734375,294.1499938964844,299.4032287597656,295.0068054199219,299.9295959472656,299.4264831542969,285.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.079139709472656,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001044480959535,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001099890432669,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,8.123759471345693e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001099889559554,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0005217375583015,285.482177734375,294.1499938964844,299.4032287597656,295.0068054199219,299.9295959472656,299.4264831542969,285.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.079139709472656,0.0,-8.444744281632668e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.000104419174022,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001099585788324,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,8.121509017655626e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001099584915209,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0005215930286794,285.4791564941406,294.1499938964844,299.3933410644531,295.0028686523437,299.92431640625,299.41656494140625,285.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.903247337509129e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.05009078979492,0.0,-8.440062515546742e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001043904048856,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001099282890208,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,8.119271660689265e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.0001099282017094,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0005214493721723,285.4762268066406,294.1499938964844,299.3834533691406,294.99908447265625,299.91900634765625,299.4066772460937,285.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.00111228460446,-0.0487729124724864,0.0,0.0,0.0,-0.0142302215099334,60.0,19.021373748779297,0.0,-8.43540917117025e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
