time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0001043334195856,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001098682769224,299.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,8.114839147310704e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.000109868189611,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0005211647367104,285.4705505371094,294.1499938964844,299.3638610839844,294.9918212890625,299.90826416015625,299.3869934082031,285.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.96483421325684,0.0,-8.426194142430178e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0001043334195856,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001098682769224,299.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,8.114839147310704e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.000109868189611,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0005211647367104,285.4705505371094,294.1499938964844,299.3638610839844,294.9918212890625,299.90826416015625,299.3869934082031,285.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.892552603521836e-08,0.0011116770328953,-0.0485873259603977,0.0,0.0,0.0,-0.0141949886456131,60.0,18.96483421325684,0.0,-8.426194142430178e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001042772928485,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001098091743187,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,8.110473572742194e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001098090870073,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0005208844086155,285.46514892578125,294.1499938964844,299.3443908691406,294.98504638671875,299.8973388671875,299.3674621582031,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045296907424,0.0,0.0,0.0,-0.0141602866351604,60.0,18.90978240966797,0.0,-8.41712264332273e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001042772928485,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001098091743187,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,8.110473572742194e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001098090870073,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0005208844086155,285.46514892578125,294.1499938964844,299.3443908691406,294.98504638671875,299.8973388671875,299.3674621582031,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045296907424,0.0,0.0,0.0,-0.0141602866351604,60.0,18.90978240966797,0.0,-8.41712264332273e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001042221701936,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001097511194529,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,8.106185850920156e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001097510394174,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0005206090863794,285.4599914550781,294.1499938964844,299.3251037597656,294.97882080078125,299.88623046875,299.3480834960937,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786778355206493e-08,0.0011104906443506,-0.0482249967753887,0.0,0.0,0.0,-0.0141262058168649,60.0,18.85632705688477,0.0,-8.408218121758183e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001042221701936,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,0.0001097511194529,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,8.106185850920156e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001097510394174,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0005206090863794,285.4599914550781,294.1499938964844,299.3251037597656,294.97882080078125,299.88623046875,299.3480834960937,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786778355206493e-08,0.0011104906443506,-0.0482249967753887,0.0,0.0,0.0,-0.0141262058168649,60.0,18.85632705688477,0.0,-8.408218121758183e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001041682698996,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001096943669836,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,8.101994171738625e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001096942796721,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0005203399341553,285.4551086425781,294.1499938964844,299.3060302734375,294.97320556640625,299.8749694824219,299.328857421875,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.871955923604673e-08,0.0011099160183221,-0.0480494536459445,0.0,0.0,0.0,-0.0140928830951452,60.0,18.8045654296875,0.0,-8.399516104873329e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001041682698996,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0001096943669836,299.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,8.101994171738625e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001096942796721,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0005203399341553,285.4551086425781,294.1499938964844,299.3060302734375,294.97320556640625,299.8749694824219,299.328857421875,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099346447736,1.871955923604673e-08,0.0011099160183221,-0.0480494536459445,0.0,0.0,0.0,-0.0140928830951452,60.0,18.8045654296875,0.0,-8.399516104873329e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001041418581735,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,0.0001096665437216,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,8.099939441308379e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001096664636861,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,0.000520207977388,285.4527893066406,294.1499938964844,299.2965393066406,294.9706115722656,299.8692932128906,299.3193359375,285.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096530361101,1.8686616698460057e-08,0.0011096342932432,-0.0479634180665016,0.0,0.0,0.0,-0.0140765514224767,60.0,18.77940559387207,0.0,-8.395253559001503e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001041158902808,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.0001096392006729,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,8.097919635474682e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001096391206374,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0005200782907195,285.45050048828125,294.1499938964844,299.2871398925781,294.9682006835937,299.8635559082031,299.30987548828125,285.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093760840594,1.865423016056411e-08,0.0011093574576079,-0.0478788390755653,0.0,0.0,0.0,-0.0140604963526129,60.0,18.75473022460937,0.0,-8.391063488488727e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001040654678945,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001095861007343,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,8.093997894320637e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001095860206987,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0005198264261707,285.4461364746094,294.1499938964844,299.2684631347656,294.9638977050781,299.8520202636719,299.2910461425781,285.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088382452726,1.8591343575735664e-08,0.0011088197352364,-0.047714602202177,0.0,0.0,0.0,-0.0140293212607502,60.0,18.706663131713867,0.0,-8.382930616335217e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001040654678945,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001095861007343,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,8.093997894320637e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001095860206987,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0005198264261707,285.4461364746094,294.1499938964844,299.2684631347656,294.9638977050781,299.8520202636719,299.2910461425781,285.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088382452726,1.8591343575735664e-08,0.0011088197352364,-0.047714602202177,0.0,0.0,0.0,-0.0140293212607502,60.0,18.706663131713867,0.0,-8.382930616335217e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0001040187635226,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001095369152608,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,8.090365008683875e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001095368352252,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0005195931880734,285.4420471191406,294.1499938964844,299.25,294.9603271484375,299.84033203125,299.2724304199219,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083401041105,1.853308972954437e-08,0.0011083215940743,-0.0475624576210975,0.0,0.0,0.0,-0.014000441879034,60.0,18.660865783691406,0.0,-8.37540028442163e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0001040187635226,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001095369152608,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,8.090365008683875e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001095368352252,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0005195931880734,285.4420471191406,294.1499938964844,299.25,294.9603271484375,299.84033203125,299.2724304199219,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083401041105,1.853308972954437e-08,0.0011083215940743,-0.0475624576210975,0.0,0.0,0.0,-0.014000441879034,60.0,18.660865783691406,0.0,-8.37540028442163e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001040023707901,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001095196494134,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,8.089089533314109e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001095195693778,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0005195112898945,285.4382019042969,294.1499938964844,299.2317810058594,294.9573059082031,299.8284912109375,299.2539978027344,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081645498052,1.8512603006115572e-08,0.001108146039769,-0.047508955001831,0.0,0.0,0.0,-0.0139902839437127,60.0,18.61976432800293,0.0,-8.372753512730925e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0001040023707901,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001095196494134,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,8.089089533314109e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001095195693778,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0005195112898945,285.4382019042969,294.1499938964844,299.2317810058594,294.9573059082031,299.8284912109375,299.2539978027344,285.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081645498052,1.8512603006115572e-08,0.001108146039769,-0.047508955001831,0.0,0.0,0.0,-0.0139902839437127,60.0,18.61976432800293,0.0,-8.372753512730925e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001040519127855,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001095718253054,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,8.09294288046658e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001095717452699,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0005197588470764,285.4346008300781,294.1499938964844,299.2137756347656,294.9546813964844,299.8165283203125,299.2357482910156,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086920276284,1.8574285221006903e-08,0.0011086734011769,-0.0476700514554977,0.0,0.0,0.0,-0.014020862057805,60.0,18.587757110595703,0.0,-8.380725091683416e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001040519127855,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001095718253054,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,8.09294288046658e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001095717452699,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0005197588470764,285.4346008300781,294.1499938964844,299.2137756347656,294.9546813964844,299.8165283203125,299.2357482910156,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086920276284,1.8574285221006903e-08,0.0011086734011769,-0.0476700514554977,0.0,0.0,0.0,-0.014020862057805,60.0,18.587757110595703,0.0,-8.380725091683416e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001040937204379,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.000109615844849,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,8.096193778328598e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0001096157648134,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0005199676379561,285.4328918457031,294.1499938964844,299.204833984375,294.9534912109375,299.8105163574219,299.2266540527344,285.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091390624642,1.8626350239969724e-08,0.0011091204360127,-0.0478060245513916,0.0,0.0,0.0,-0.0140466829761862,60.0,18.57428932189941,0.0,-8.387457484104743e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001041521900333,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001096774140023,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,8.100741251837462e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001096773339668,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0005202597239986,285.4312438964844,294.1499938964844,299.1959533691406,294.952392578125,299.804443359375,299.2176208496094,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110976153519,1.8699177317671456e-08,0.0011097429087385,-0.0479962229728698,0.0,0.0,0.0,-0.0140827847644686,60.0,18.56366920471192,0.0,-8.396878570238189e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001043009178829,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.00010983402899,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,8.112309296848252e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001098339562304,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0005210026865825,285.4280700683594,294.1499938964844,299.1783447265625,294.9504089355469,299.792236328125,299.1996154785156,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113435029983,1.8884449559664063e-08,0.0011113246437162,-0.0484800599515438,0.0,0.0,0.0,-0.0141746196895837,60.0,18.548189163208008,0.0,-8.420870045711126e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001043009178829,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.00010983402899,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,8.112309296848252e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001098339562304,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0005210026865825,285.4280700683594,294.1499938964844,299.1783447265625,294.9504089355469,299.792236328125,299.1996154785156,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113435029983,1.8884449559664063e-08,0.0011113246437162,-0.0484800599515438,0.0,0.0,0.0,-0.0141746196895837,60.0,18.548189163208008,0.0,-8.420870045711126e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001044976961566,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.0001100412482628,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,8.127613546093926e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001100411682273,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0005219856393523,285.4251708984375,294.1499938964844,299.1609191894531,294.9487609863281,299.7798767089844,299.1817626953125,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134399101138,1.912959568528549e-08,0.001113420818001,-0.0491202026605606,0.0,0.0,0.0,-0.0142961479723453,60.0,18.541383743286133,0.0,-8.452667543679129e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001044976961566,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.0001100412482628,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,8.127613546093926e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001100411682273,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0005219856393523,285.4251708984375,294.1499938964844,299.1609191894531,294.9487609863281,299.7798767089844,299.1817626953125,285.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134399101138,1.912959568528549e-08,0.001113420818001,-0.0491202026605606,0.0,0.0,0.0,-0.0142961479723453,60.0,18.541383743286133,0.0,-8.452667543679129e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001047388723236,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001102952155633,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,8.146372420014814e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001102951428038,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0005231904215179,285.4225158691406,294.1499938964844,299.1436462402344,294.9473571777344,299.76739501953125,299.1640319824219,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160093126818,1.9430071773740565e-08,0.0011159898713231,-0.0499047450721263,0.0,0.0,0.0,-0.0144451055675745,60.0,18.54323005676269,0.0,-8.491723235692916e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0001047388723236,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001102952155633,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,8.146372420014814e-05,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001102951428038,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0005231904215179,285.4225158691406,294.1499938964844,299.1436462402344,294.9473571777344,299.76739501953125,299.1640319824219,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160093126818,1.9430071773740565e-08,0.0011159898713231,-0.0499047450721263,0.0,0.0,0.0,-0.0144451055675745,60.0,18.54323005676269,0.0,-8.491723235692916e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001050014107022,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001105716728488,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,8.166790939867496e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001105716000893,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0005245018401183,285.4200439453125,294.1499938964844,299.1265563964844,294.9462585449219,299.7548217773437,299.1463928222656,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188053758814,1.975715413493617e-08,0.0011187857016921,-0.0507586561143398,0.0,0.0,0.0,-0.0146072497591376,60.0,18.549110412597656,0.0,-8.5343394573556e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001050014107022,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001105716728488,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,8.166790939867496e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001105716000893,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0005245018401183,285.4200439453125,294.1499938964844,299.1265563964844,294.9462585449219,299.7548217773437,299.1463928222656,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188053758814,1.975715413493617e-08,0.0011187857016921,-0.0507586561143398,0.0,0.0,0.0,-0.0146072497591376,60.0,18.549110412597656,0.0,-8.5343394573556e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0001051547515089,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,0.0001107331481762,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,8.178717689588666e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001107330754166,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0005252678529359,285.4189147949219,294.1499938964844,299.1180419921875,294.94580078125,299.7484436035156,299.1376953125,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204392649233,1.9948206642084187e-08,0.0011204192414879,-0.0512573830783367,0.0,0.0,0.0,-0.0147019615396857,60.0,18.555768966674805,0.0,-8.559280928466252e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0001053039668477,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001108902870328,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,8.19032356957905e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001108902142732,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0005260132602415,285.41778564453125,294.1499938964844,299.1095886230469,294.9454040527344,299.7420654296875,299.12896728515625,285.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220308952033,2.0134121925252657e-08,0.0011220107553526,-0.0517426654696464,0.0,0.0,0.0,-0.0147941373288631,60.0,18.56273078918457,0.0,-8.583586463828399e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001056231194525,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.000111226363515,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,8.215146226575598e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0001112262907554,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0005276074516586,285.4158630371094,294.1499938964844,299.0927734375,294.9447631835937,299.72918701171875,299.11163330078125,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254295241087,2.0531754074681885e-08,0.0011254090350121,-0.0527804568409919,0.0,0.0,0.0,-0.0149912517517805,60.0,18.58153533935547,0.0,-8.635687720470744e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001056231194525,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.000111226363515,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,8.215146226575598e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0001112262907554,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0005276074516586,285.4158630371094,294.1499938964844,299.0927734375,294.9447631835937,299.72918701171875,299.11163330078125,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254295241087,2.0531754074681885e-08,0.0011254090350121,-0.0527804568409919,0.0,0.0,0.0,-0.0149912517517805,60.0,18.58153533935547,0.0,-8.635687720470744e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001059510395862,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001115716804633,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,8.240651368396357e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001115716077038,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0005292455316521,285.4140625,294.1499938964844,299.0760498046875,294.9443664550781,299.7162170410156,299.09442138671875,285.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289230315014,2.0940328582241825e-08,0.0011289020767435,-0.0538466349244117,0.0,0.0,0.0,-0.0151937957853078,60.0,18.60244941711425,0.0,-8.689386277183075e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001059510395862,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001115716804633,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,8.240651368396357e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001115716077038,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0005292455316521,285.4140625,294.1499938964844,299.0760498046875,294.9443664550781,299.7162170410156,299.09442138671875,285.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289230315014,2.0940328582241825e-08,0.0011289020767435,-0.0538466349244117,0.0,0.0,0.0,-0.0151937957853078,60.0,18.60244941711425,0.0,-8.689386277183075e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.000106296793092,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001119357766583,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,8.267543307738379e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001119357038987,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0005309726693667,285.4125061035156,294.1499938964844,299.0594787597656,294.9441223144531,299.703125,299.07733154296875,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326073436066,2.1371123537505813e-08,0.0011325859231874,-0.0549705922603607,0.0,0.0,0.0,-0.0154073601588606,60.0,18.626659393310547,0.0,-8.74618493185153e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.000106296793092,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001119357766583,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,8.267543307738379e-05,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001119357038987,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0005309726693667,285.4125061035156,294.1499938964844,299.0594787597656,294.9441223144531,299.703125,299.07733154296875,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326073436066,2.1371123537505813e-08,0.0011325859231874,-0.0549705922603607,0.0,0.0,0.0,-0.0154073601588606,60.0,18.626659393310547,0.0,-8.74618493185153e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001066316108335,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001122883550124,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,8.293583960039541e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001122882822528,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0005326451500877,285.4110717773437,294.1499938964844,299.04296875,294.9440612792969,299.6899719238281,299.0603332519531,285.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361734941601,2.1788286730384243e-08,0.0011361517244949,-0.0560588017106056,0.0,0.0,0.0,-0.0156141594052314,60.0,18.651317596435547,0.0,-8.801362838539718e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001066316108335,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0001122883550124,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,8.293583960039541e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001122882822528,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0005326451500877,285.4110717773437,294.1499938964844,299.04296875,294.9440612792969,299.6899719238281,299.0603332519531,285.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361734941601,2.1788286730384243e-08,0.0011361517244949,-0.0560588017106056,0.0,0.0,0.0,-0.0156141594052314,60.0,18.651317596435547,0.0,-8.801362838539718e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001068088240572,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001124749687733,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,8.30736753414385e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001124748960137,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0005335303721949,285.41046142578125,294.1499938964844,299.0347595214844,294.944091796875,299.683349609375,299.0518798828125,285.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380614014342,2.200908788552169e-08,0.0011380393989384,-0.0566346980631351,0.0,0.0,0.0,-0.015723617747426,60.0,18.66463279724121,0.0,-8.83063790979577e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
