time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.000106977589894,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.000112652676762,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,8.320493361679837e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001126526112784,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0005343733937479,285.41015625,294.1499938964844,299.0265808105469,294.94415283203125,299.67657470703125,299.0435485839844,285.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398601345717,2.2219360573672023e-08,0.0011398378992453,-0.0571830831468105,0.0,0.0,0.0,-0.0158278606832027,60.0,18.67864990234375,0.0,-8.858562239311143e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001073233797797,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0001130168093368,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,8.347387483809143e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001130167438532,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005361007060855,285.4091796875,294.1499938964844,299.0102233886719,294.94439697265625,299.6631774902344,299.0267639160156,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435446795076,2.265020526692752e-08,0.0011435220949351,-0.0583065599203109,0.0,0.0,0.0,-0.016041450202465,60.0,18.706504821777344,0.0,-8.915915827856224e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001073233797797,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0001130168093368,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,8.347387483809143e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001130167438532,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005361007060855,285.4091796875,294.1499938964844,299.0102233886719,294.94439697265625,299.6631774902344,299.0267639160156,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435446795076,2.265020526692752e-08,0.0011435220949351,-0.0583065599203109,0.0,0.0,0.0,-0.016041450202465,60.0,18.706504821777344,0.0,-8.915915827856224e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001076558619388,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001133669356931,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,8.373247692361474e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001133668629336,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0005377615452744,285.4084777832031,294.1499938964844,298.9939880371094,294.9447326660156,299.649658203125,299.01007080078125,285.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470860335975,2.3064469445444047e-08,0.0011470629833638,-0.059386596083641,0.0,0.0,0.0,-0.0162468124181032,60.0,18.7338924407959,0.0,-8.971237264177034e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001076558619388,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001133669356931,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,8.373247692361474e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001133668629336,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0005377615452744,285.4084777832031,294.1499938964844,298.9939880371094,294.9447326660156,299.649658203125,299.01007080078125,285.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470860335975,2.3064469445444047e-08,0.0011470629833638,-0.059386596083641,0.0,0.0,0.0,-0.0162468124181032,60.0,18.7338924407959,0.0,-8.971237264177034e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001079971552826,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001137263243435,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,8.3997925685253e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001137262588599,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0005394663894549,285.4078674316406,294.1499938964844,298.9777526855469,294.9451599121094,299.6361389160156,298.99346923828125,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507245944812,2.348971506194175e-08,0.0011507011950016,-0.0604950450360775,0.0,0.0,0.0,-0.0164576340466737,60.0,18.76177406311035,0.0,-9.028202185845657e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001079971552826,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001137263243435,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,8.3997925685253e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001137262588599,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0005394663894549,285.4078674316406,294.1499938964844,298.9777526855469,294.9451599121094,299.6361389160156,298.99346923828125,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507245944812,2.348971506194175e-08,0.0011507011950016,-0.0604950450360775,0.0,0.0,0.0,-0.0164576340466737,60.0,18.76177406311035,0.0,-9.028202185845657e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001083126189769,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001140585227403,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,8.424327825196087e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001140584572567,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0005410422454588,285.407470703125,294.1499938964844,298.96160888671875,294.9456787109375,299.6224670410156,298.9769287109375,285.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540827108547,2.388276776343901e-08,0.0011540588457137,-0.0615193992853164,0.0,0.0,0.0,-0.0166524704545736,60.0,18.788036346435547,0.0,-9.081015406309237e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001083126189769,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001140585227403,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,8.424327825196087e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001140584572567,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0005410422454588,285.407470703125,294.1499938964844,298.96160888671875,294.9456787109375,299.6224670410156,298.9769287109375,285.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540827108547,2.388276776343901e-08,0.0011540588457137,-0.0615193992853164,0.0,0.0,0.0,-0.0166524704545736,60.0,18.788036346435547,0.0,-9.081015406309237e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001084731411538,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001142275577876,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,8.436813368462026e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.000114227492304,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0005418440559878,285.4073486328125,294.1499938964844,298.9535217285156,294.9459533691406,299.6156005859375,298.9686889648437,285.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557929683476,2.4082776661771283e-08,0.001155768870376,-0.0620405748486518,0.0,0.0,0.0,-0.0167516227811574,60.0,18.80107879638672,0.0,-9.107948528708221e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001086239062715,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001143863264587,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,8.448539301753044e-05,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0001143862609751,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0005425972049124,285.4073486328125,294.1499938964844,298.9454650878906,294.9462585449219,299.60870361328125,298.96051025390625,285.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573990341275,2.427062995025153e-08,0.0011573748197406,-0.0625300258398056,0.0,0.0,0.0,-0.0168447475880384,60.0,18.81332969665528,0.0,-9.133281508866277e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001089246725314,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001147030416177,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,8.471932233078405e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.00011470298341,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0005440996028482,285.4073486328125,294.1499938964844,298.9293518066406,294.94683837890625,299.59490966796875,298.944091796875,285.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606062762439,2.4645379070875613e-08,0.001160581712611,-0.0635063126683235,0.0,0.0,0.0,-0.0170305389910936,60.0,18.83775520324707,0.0,-9.183922600186636e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001089246725314,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0001147030416177,299.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,8.471932233078405e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.00011470298341,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,0.0005440996028482,285.4073486328125,294.1499938964844,298.9293518066406,294.94683837890625,299.59490966796875,298.944091796875,285.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606062762439,2.4645379070875613e-08,0.001160581712611,-0.0635063126683235,0.0,0.0,0.0,-0.0170305389910936,60.0,18.83775520324707,0.0,-9.183922600186636e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.000109187378257,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001149796880781,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,8.492364577250555e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001149796225945,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0005454118945635,285.4075927734375,294.1499938964844,298.9132385253906,294.9474792480469,299.5809936523437,298.927734375,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634025722742,2.4972701240244533e-08,0.00116337754298,-0.0643588975071907,0.0,0.0,0.0,-0.0171927921473979,60.0,18.85805892944336,0.0,-9.228268993410893e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.000109187378257,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001149796880781,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,8.492364577250555e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001149796225945,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0005454118945635,285.4075927734375,294.1499938964844,298.9132385253906,294.9474792480469,299.5809936523437,298.927734375,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634025722742,2.4972701240244533e-08,0.00116337754298,-0.0643588975071907,0.0,0.0,0.0,-0.0171927921473979,60.0,18.85805892944336,0.0,-9.228268993410893e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001094369872589,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001152425320469,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,8.51177828735672e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001152424665633,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.000546658760868,285.4080810546875,294.1499938964844,298.8971252441406,294.9480895996094,299.5669860839844,298.9114074707031,286.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660655727609,2.5283700466616213e-08,0.0011660403106361,-0.0651688352227211,0.0,0.0,0.0,-0.0173469856381416,60.0,18.875534057617188,0.0,-9.27050294308174e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001094369872589,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001152425320469,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,8.51177828735672e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001152424665633,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.000546658760868,285.4080810546875,294.1499938964844,298.8971252441406,294.9480895996094,299.5669860839844,298.9114074707031,286.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660655727609,2.5283700466616213e-08,0.0011660403106361,-0.0651688352227211,0.0,0.0,0.0,-0.0173469856381416,60.0,18.875534057617188,0.0,-9.27050294308174e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001096604828489,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001154778801719,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,8.529161277692765e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001154778219643,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0005477751838043,285.4087219238281,294.1499938964844,298.8809814453125,294.9486999511719,299.5529479980469,298.89508056640625,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168446149677,2.5562163941117453e-08,0.0011684206547215,-0.0658939406275749,0.0,0.0,0.0,-0.0174850281327962,60.0,18.89004898071289,0.0,-9.308400450436238e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001096604828489,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001154778801719,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,8.529161277692765e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001154778219643,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0005477751838043,285.4087219238281,294.1499938964844,298.8809814453125,294.9486999511719,299.5529479980469,298.89508056640625,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168446149677,2.5562163941117453e-08,0.0011684206547215,-0.0658939406275749,0.0,0.0,0.0,-0.0174850281327962,60.0,18.89004898071289,0.0,-9.308400450436238e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001097584754461,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001155810750788,299.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,8.536782843293622e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001155810168711,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0005482647102326,285.4091186523437,294.1499938964844,298.8728942871094,294.948974609375,299.5458984375,298.8869323730469,286.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694863205775,2.568425649940309e-08,0.0011694605927914,-0.0662118345499038,0.0,0.0,0.0,-0.0175455342978239,60.0,18.895492553710938,0.0,-9.32504136130774e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0001098516586353,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001156791986431,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,8.54403042467311e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001156791404355,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0005487301968969,285.4095458984375,294.1499938964844,298.8648376464844,294.9492492675781,299.538818359375,298.8787841796875,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704792268574,2.580035030064209e-08,0.0011704533826559,-0.0665140822529792,0.0,0.0,0.0,-0.0176030863076448,60.0,18.90035057067871,0.0,-9.340877227259625e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001100100562325,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001158459999714,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,8.556350076105446e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001158459417638,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0005495214136317,285.4105529785156,294.1499938964844,298.8486328125,294.94976806640625,299.524658203125,298.86248779296875,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721686460077,2.5997696440072104e-08,0.0011721425689756,-0.0670278295874595,0.0,0.0,0.0,-0.0177009291946887,60.0,18.905759811401367,0.0,-9.367828823769744e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001100100562325,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0001158459999714,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,8.556350076105446e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001158459417638,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,0.0005495214136317,285.4105529785156,294.1499938964844,298.8486328125,294.94976806640625,299.524658203125,298.86248779296875,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721686460077,2.5997696440072104e-08,0.0011721425689756,-0.0670278295874595,0.0,0.0,0.0,-0.0177009291946887,60.0,18.905759811401367,0.0,-9.367828823769744e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001101222660508,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001159641615231,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,8.565077587263659e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001159641033154,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0005500819534063,285.41180419921875,294.1499938964844,298.8323974609375,294.9501953125,299.5104064941406,298.8461608886719,286.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733629507943,2.6137481512478192e-08,0.0011733367573469,-0.0673917084932327,0.0,0.0,0.0,-0.0177702195942401,60.0,18.90433883666992,0.0,-9.386942423361688e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001101222660508,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001159641615231,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,8.565077587263659e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001159641033154,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0005500819534063,285.41180419921875,294.1499938964844,298.8323974609375,294.9501953125,299.5104064941406,298.8461608886719,286.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733629507943,2.6137481512478192e-08,0.0011733367573469,-0.0673917084932327,0.0,0.0,0.0,-0.0177702195942401,60.0,18.90433883666992,0.0,-9.386942423361688e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001101817688322,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001160268220701,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,8.569705096306279e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001160267565865,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0005503792199306,285.413330078125,294.1499938964844,298.8160705566406,294.95050048828125,299.49609375,298.82977294921875,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174000557512,2.6211587567104292e-08,0.0011739743640646,-0.0675845965743064,0.0,0.0,0.0,-0.0178069770336151,60.0,18.89484214782715,0.0,-9.39708257874372e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001101817688322,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001160268220701,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,8.569705096306279e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001160267565865,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0005503792199306,285.413330078125,294.1499938964844,298.8160705566406,294.95050048828125,299.49609375,298.82977294921875,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174000557512,2.6211587567104292e-08,0.0011739743640646,-0.0675845965743064,0.0,0.0,0.0,-0.0178069770336151,60.0,18.89484214782715,0.0,-9.39708257874372e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001101970192394,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0001160428728326,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,8.570891077397391e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001160428146249,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0005504554137587,285.4151611328125,294.1499938964844,298.7996826171875,294.9507141113281,299.4817199707031,298.8133850097656,286.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741673806682,2.6230550176364893e-08,0.0011741410708054,-0.0676339492201805,0.0,0.0,0.0,-0.0178164020180702,60.0,18.877073287963867,0.0,-9.399677480814717e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001101970192394,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0001160428728326,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,8.570891077397391e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001160428146249,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0005504554137587,285.4151611328125,294.1499938964844,298.7996826171875,294.9507141113281,299.4817199707031,298.8133850097656,286.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741673806682,2.6230550176364893e-08,0.0011741410708054,-0.0676339492201805,0.0,0.0,0.0,-0.0178164020180702,60.0,18.877073287963867,0.0,-9.399677480814717e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001102330134017,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.0001160807805717,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,8.573690865887329e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001160807223641,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0005506352172233,285.41607666015625,294.1499938964844,298.7914733886719,294.9507751464844,299.4745178222656,298.80517578125,286.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745563242584,2.6275392528418703e-08,0.0011745300143957,-0.0677506551146507,0.0,0.0,0.0,-0.0178386587649583,60.0,18.87062263488769,0.0,-9.405816570051685e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001102308451663,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0001160784959211,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,8.57352206367068e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001160784377134,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0005506243905983,285.4169311523437,294.1499938964844,298.7832336425781,294.9508056640625,299.46734619140625,298.7969665527344,286.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745207011699,2.627265338617235e-08,0.0011744943913072,-0.0677435398101806,0.0,0.0,0.0,-0.0178372394293546,60.0,18.86326026916504,0.0,-9.40544353511541e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001101596208172,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.000116003488074,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,8.56798214954324e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001160034298663,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005502686253748,285.4188842773437,294.1499938964844,298.76666259765625,294.95074462890625,299.45294189453125,298.780517578125,286.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737603927031,2.618384620234337e-08,0.0011737341992557,-0.0675123929977417,0.0,0.0,0.0,-0.0177932102233171,60.0,18.83643341064453,0.0,-9.393286148906554e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001101596208172,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.000116003488074,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,8.56798214954324e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001160034298663,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005502686253748,285.4188842773437,294.1499938964844,298.76666259765625,294.95074462890625,299.45294189453125,298.780517578125,286.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737603927031,2.618384620234337e-08,0.0011737341992557,-0.0675123929977417,0.0,0.0,0.0,-0.0177932102233171,60.0,18.83643341064453,0.0,-9.393286148906554e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001099935616366,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001158286177087,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,8.555065869586542e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.000115828566777,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005494391662068,285.4210510253906,294.1499938964844,298.75,294.95050048828125,299.4385070800781,298.7639465332031,286.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719934409484,2.5976870432486976e-08,0.0011719674803316,-0.0669736191630363,0.0,0.0,0.0,-0.0176906194537878,60.0,18.79546356201172,0.0,-9.364982389570289e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001099935616366,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001158286177087,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,8.555065869586542e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.000115828566777,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005494391662068,285.4210510253906,294.1499938964844,298.75,294.95050048828125,299.4385070800781,298.7639465332031,286.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719934409484,2.5976870432486976e-08,0.0011719674803316,-0.0669736191630363,0.0,0.0,0.0,-0.0176906194537878,60.0,18.79546356201172,0.0,-9.364982389570289e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001096808700822,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001154993369709,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,8.530745253665373e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001154992787633,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0005478772218339,285.4234924316406,294.1499938964844,298.733154296875,294.9501953125,299.424072265625,298.7472839355469,286.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686708312481,2.5587171492702523e-08,0.0011686452198773,-0.0659590363502502,0.0,0.0,0.0,-0.0174974780529737,60.0,18.73059844970703,0.0,-9.311805371226001e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001096808700822,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001154993369709,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,8.530745253665373e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001154992787633,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0005478772218339,285.4234924316406,294.1499938964844,298.733154296875,294.9501953125,299.424072265625,298.7472839355469,286.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686708312481,2.5587171492702523e-08,0.0011686452198773,-0.0659590363502502,0.0,0.0,0.0,-0.0174974780529737,60.0,18.73059844970703,0.0,-9.311805371226001e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.000109390617581,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001151936812675,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,8.508170139975846e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001151936303358,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0005464273854158,285.4259948730469,294.1499938964844,298.716064453125,294.9499206542969,299.4096374511719,298.7305603027344,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655860580503,2.522543773864072e-08,0.0011655607959255,-0.0650170892477035,0.0,0.0,0.0,-0.0173181947320699,60.0,18.667436599731445,0.0,-9.262581102120748e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.000109390617581,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001151936812675,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,8.508170139975846e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001151936303358,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0005464273854158,285.4259948730469,294.1499938964844,298.716064453125,294.9499206542969,299.4096374511719,298.7305603027344,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655860580503,2.522543773864072e-08,0.0011655607959255,-0.0650170892477035,0.0,0.0,0.0,-0.0173181947320699,60.0,18.667436599731445,0.0,-9.262581102120748e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
