time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001091369558707,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001149265663116,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,8.488440653309226e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001149265153799,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0005451603210531,285.4272766113281,294.1499938964844,298.7074279785156,294.9498291015625,299.4024353027344,298.72216796875,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162881613709,2.490932260457157e-08,0.0011628567008301,-0.0641938000917434,0.0,0.0,0.0,-0.0171614773571491,60.0,18.62461471557617,0.0,-9.219671426308197e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001088240023818,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001145970163634,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,8.464099664706737e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001145969581557,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0005435970379039,285.4286193847656,294.1499938964844,298.6987609863281,294.94976806640625,299.3952331542969,298.7137756347656,286.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595409596338,2.4519311025983374e-08,0.0011595163960009,-0.0631778910756111,0.0,0.0,0.0,-0.0169681068509817,60.0,18.57404327392578,0.0,-9.166868863985657e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001079327848856,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001136585124186,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,8.394782344112173e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0001136584614869,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0005391452577896,285.43145751953125,294.1499938964844,298.68121337890625,294.9496459960937,299.38092041015625,298.6969909667969,286.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500510154291,2.3408704308280903e-08,0.0011500276159495,-0.0602838806807994,0.0,0.0,0.0,-0.0164175704121589,60.0,18.43815422058105,0.0,-9.017333724159472e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.0001079327848856,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001136585124186,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,8.394782344112173e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0001136584614869,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0005391452577896,285.43145751953125,294.1499938964844,298.68121337890625,294.9496459960937,299.38092041015625,298.6969909667969,286.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500510154291,2.3408704308280903e-08,0.0011500276159495,-0.0602838806807994,0.0,0.0,0.0,-0.0164175704121589,60.0,18.43815422058105,0.0,-9.017333724159472e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.000106951338239,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001126250062952,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,8.31844808999449e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001126249553635,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0005342427757568,285.434326171875,294.1499938964844,298.6634216308594,294.9495849609375,299.3666381835937,298.6801452636719,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395955225452,2.218568084799699e-08,0.0011395732872188,-0.0570952296257019,0.0,0.0,0.0,-0.0158112831413745,60.0,18.2890625,0.0,-8.85408297790491e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.000106951338239,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001126250062952,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,8.31844808999449e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001126249553635,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0005342427757568,285.434326171875,294.1499938964844,298.6634216308594,294.9495849609375,299.3666381835937,298.6801452636719,286.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395955225452,2.218568084799699e-08,0.0011395732872188,-0.0570952296257019,0.0,0.0,0.0,-0.0158112831413745,60.0,18.2890625,0.0,-8.85408297790491e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.00010563761316,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001112415848183,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,8.216268906835467e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001112415338866,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0005276804440654,285.4373779296875,294.1499938964844,298.6454162597656,294.9495849609375,299.3525085449219,298.6635131835937,286.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255958816036,2.0548615253801472e-08,0.001125575392507,-0.0528244376182556,0.0,0.0,0.0,-0.014999721199274,60.0,18.09311485290528,0.0,-8.637897508378958e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.00010563761316,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001112415848183,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,8.216268906835467e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0001112415338866,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0005276804440654,285.4373779296875,294.1499938964844,298.6454162597656,294.9495849609375,299.3525085449219,298.6635131835937,286.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255958816036,2.0548615253801472e-08,0.001125575392507,-0.0528244376182556,0.0,0.0,0.0,-0.014999721199274,60.0,18.09311485290528,0.0,-8.637897508378958e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0001042221556417,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001097510321415,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,8.106177119771019e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001097509884857,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0005206100177019,285.44049072265625,294.1499938964844,298.6271667480469,294.9496765136719,299.3385009765625,298.6470031738281,286.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.8784826139039985e-08,0.0011104963487014,-0.0482198745012283,0.0,0.0,0.0,-0.0141253499314188,60.0,17.87659454345703,0.0,-8.407962326373308e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0001042221556417,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0001097510321415,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,8.106177119771019e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0001097509884857,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0005206100177019,285.44049072265625,294.1499938964844,298.6271667480469,294.9496765136719,299.3385009765625,298.6470031738281,286.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.8784826139039985e-08,0.0011104963487014,-0.0482198745012283,0.0,0.0,0.0,-0.0141253499314188,60.0,17.87659454345703,0.0,-8.407962326373308e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001034879387589,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001089778743335,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,8.0490717664361e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001089778234018,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005169424694031,285.4420471191406,294.1499938964844,298.61798095703125,294.9497375488281,299.3315124511719,298.63873291015625,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.786993664154579e-08,0.0011026662541553,-0.0458302572369575,0.0,0.0,0.0,-0.0136717651039361,60.0,17.767847061157227,0.0,-8.289914887882335e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001027134712785,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001081623195204,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,7.988834840944037e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001081622758647,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0005130738718435,285.4436340332031,294.1499938964844,298.60870361328125,294.9498291015625,299.32452392578125,298.6304931640625,286.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904895261404818e-08,0.0010944043751806,-0.0433088205754756,0.0,0.0,0.0,-0.0131933027878403,60.0,17.652099609375,0.0,-8.16629963651394e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001012039647321,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001065727337845,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,7.871429261285812e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001065726901288,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0005055335932411,285.4468688964844,294.1499938964844,298.59002685546875,294.9500427246094,299.3106384277344,298.6142578125,286.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783246252685,-0.0383921302855014,0.0,0.0,0.0,-0.0122608793899416,60.0,17.412450790405273,0.0,-7.9280312093033e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001012039647321,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0001065727337845,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,7.871429261285812e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001065726901288,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0005055335932411,285.4468688964844,294.1499938964844,298.59002685546875,294.9500427246094,299.3106384277344,298.6142578125,286.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783246252685,-0.0383921302855014,0.0,0.0,0.0,-0.0122608793899416,60.0,17.412450790405273,0.0,-7.9280312093033e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.977721492759883e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001050702921929,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,7.760459266137332e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001050702485372,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0004984067054465,285.4501953125,294.1499938964844,298.5711364746094,294.9503173828125,299.2968444824219,298.5984802246094,286.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246239660702486e-08,0.001063123694621,-0.033742532134056,0.0,0.0,0.0,-0.0113795707002282,60.0,17.174436569213867,0.0,-7.706067606250144e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.977721492759883e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001050702921929,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,7.760459266137332e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001050702485372,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0004984067054465,285.4501953125,294.1499938964844,298.5711364746094,294.9503173828125,299.2968444824219,298.5984802246094,286.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246239660702486e-08,0.001063123694621,-0.033742532134056,0.0,0.0,0.0,-0.0113795707002282,60.0,17.174436569213867,0.0,-7.706067606250144e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.8469274234958e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001036929606925,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,7.658729737158865e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001036929243127,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0004918733029626,285.4535827636719,294.1499938964844,298.552001953125,294.95068359375,299.2831420898437,298.5829772949219,286.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616550388282576e-08,0.0010491891298443,-0.029478296637535,0.0,0.0,0.0,-0.0105716679245233,60.0,16.94658851623535,0.0,-7.505356336423574e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.8469274234958e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001036929606925,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,7.658729737158865e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,0.0001036929243127,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0004918733029626,285.4535827636719,294.1499938964844,298.552001953125,294.95068359375,299.2831420898437,298.5829772949219,286.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616550388282576e-08,0.0010491891298443,-0.029478296637535,0.0,0.0,0.0,-0.0105716679245233,60.0,16.94658851623535,0.0,-7.505356336423574e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.734071500133724e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001025045348796,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,7.570952584501356e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001025044912239,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004862359201069,285.4570617675781,294.1499938964844,298.5326538085937,294.9511108398437,299.2695007324219,298.5677795410156,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210391643283856e-08,0.0010371652897447,-0.0257976688444614,0.0,0.0,0.0,-0.0098745757713913,60.0,16.739452362060547,0.0,-7.334300988759423e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.734071500133724e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001025045348796,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,7.570952584501356e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001025044912239,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0004862359201069,285.4570617675781,294.1499938964844,298.5326538085937,294.9511108398437,299.2695007324219,298.5677795410156,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210391643283856e-08,0.0010371652897447,-0.0257976688444614,0.0,0.0,0.0,-0.0098745757713913,60.0,16.739452362060547,0.0,-7.334300988759423e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,9.680870425654577e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001019443006953,299.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,7.529574213549495e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001019442643155,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0004835784493479,285.4588317871094,294.1499938964844,298.5229187011719,294.95135498046875,299.2626953125,298.5602722167969,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547526325093258e-09,0.001031499588862,-0.0240622460842132,0.0,0.0,0.0,-0.0095459762960672,60.0,16.641605377197266,0.0,-7.25434858850349e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.633153240429236e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001014418157865,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,7.492461008951068e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.0001014417794067,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0004811948747374,285.46063232421875,294.1499938964844,298.5130920410156,294.9515991210937,299.2558898925781,298.55279541015625,286.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264219017699,8.952987684551772e-09,0.0010264129377901,-0.0225055273622274,0.0,0.0,0.0,-0.0092512238770723,60.0,16.54753303527832,0.0,-7.18300938729044e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.55549840000458e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001006240781862,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.43206255719997e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001006240345304,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0004773158871103,285.4642944335937,294.1499938964844,298.49334716796875,294.9521789550781,299.24224853515625,298.5380249023437,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985443417624083e-09,0.0010181376710534,-0.0199718046933412,0.0,0.0,0.0,-0.0087715620175004,60.0,16.385839462280273,0.0,-7.067666984994504e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.55549840000458e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001006240781862,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.43206255719997e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001006240345304,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0004773158871103,285.4642944335937,294.1499938964844,298.49334716796875,294.9521789550781,299.24224853515625,298.5380249023437,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985443417624083e-09,0.0010181376710534,-0.0199718046933412,0.0,0.0,0.0,-0.0087715620175004,60.0,16.385839462280273,0.0,-7.067666984994504e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,9.489307558396833e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.992705599870531e-05,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,7.380580791505054e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.992701234295964e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0004740095464512,285.4680480957031,294.1499938964844,298.4733581542969,294.9527893066406,299.22857666015625,298.52325439453125,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742221401506e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.244293212890625,0.0,-6.970088151092568e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,9.489307558396833e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,9.992705599870531e-05,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,7.380580791505054e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.992701234295964e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0004740095464512,285.4680480957031,294.1499938964844,298.4733581542969,294.9527893066406,299.22857666015625,298.52325439453125,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160742221401506e-09,0.0010110872099176,-0.01781184412539,0.0,0.0,0.0,-0.0083627300336956,60.0,16.244293212890625,0.0,-6.970088151092568e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.441662405151874e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.942532051354648e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.343522884184495e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.94252841337584e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0004716295807156,285.4718933105469,294.1499938964844,298.45318603515625,294.9535217285156,299.2148742675781,298.50830078125,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.5670975324394484e-09,0.0010060099884867,-0.0162568856030702,0.0,0.0,0.0,-0.008068430237472,60.0,16.126373291015625,0.0,-6.900268090248576e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.441662405151874e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.942532051354648e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.343522884184495e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.94252841337584e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0004716295807156,285.4718933105469,294.1499938964844,298.45318603515625,294.9535217285156,299.2148742675781,298.50830078125,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.5670975324394484e-09,0.0010060099884867,-0.0162568856030702,0.0,0.0,0.0,-0.008068430237472,60.0,16.126373291015625,0.0,-6.900268090248576e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.41305625019595e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.912408859236166e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.321273733396083e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.91240522125736e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0004702006699517,285.4757995605469,294.1499938964844,298.43280029296875,294.95428466796875,299.2010498046875,298.4928894042969,286.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210675529416676e-09,0.001002961420454,-0.0153232393786311,0.0,0.0,0.0,-0.0078917322680354,60.0,16.03455352783203,0.0,-6.858517309638047e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.41305625019595e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.912408859236166e-05,299.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.321273733396083e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,9.91240522125736e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,0.0004702006699517,285.4757995605469,294.1499938964844,298.43280029296875,294.95428466796875,299.2010498046875,298.4928894042969,286.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210675529416676e-09,0.001002961420454,-0.0153232393786311,0.0,0.0,0.0,-0.0078917322680354,60.0,16.03455352783203,0.0,-6.858517309638047e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,9.40305762924254e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.90187982097268e-05,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,7.313497189898044e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,9.901876182993874e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,0.0004697012191172,285.4778137207031,294.1499938964844,298.4225158691406,294.9547119140625,299.1941223144531,298.4848937988281,286.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086090742485339e-09,0.0010018934262916,-0.0149968825280666,0.0,0.0,0.0,-0.007829955779016,60.0,15.996338844299316,0.0,-6.843953315183171e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,9.400199633091688e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.898869757307692e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,7.311274384846911e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,9.898866119328886e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0004695584648288,285.4798278808594,294.1499938964844,298.4122009277344,294.9551696777344,299.18719482421875,298.4768981933594,286.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050473455587735e-09,0.001001589000225,-0.0149035789072513,0.0,0.0,0.0,-0.0078123002313077,60.0,15.96335506439209,0.0,-6.83979237692256e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.406091703567654e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.905073966365308e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,7.315856782952324e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.9050703283865e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0004698527918662,285.48394775390625,294.1499938964844,298.39141845703125,294.9560852050781,299.1731262207031,298.4595031738281,286.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.1238596416046676e-09,0.0010022157803177,-0.0150958215817809,0.0,0.0,0.0,-0.0078486772254109,60.0,15.924640655517578,0.0,-6.848367206657714e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.406091703567654e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.905073966365308e-05,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,7.315856782952324e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.9050703283865e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,0.0004698527918662,285.48394775390625,294.1499938964844,298.39141845703125,294.9560852050781,299.1731262207031,298.4595031738281,286.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.1238596416046676e-09,0.0010022157803177,-0.0150958215817809,0.0,0.0,0.0,-0.0078486772254109,60.0,15.924640655517578,0.0,-6.848367206657714e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.418278932571412e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.917908028000966e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,7.32533517293632e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.91790439002216e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0004704615566879,285.4882202148437,294.1499938964844,298.37042236328125,294.95709228515625,299.158935546875,298.4408874511719,286.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935214668512,0.0,0.0,0.0,-0.0079239439219236,60.0,15.901803970336914,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.418278932571412e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.917908028000966e-05,299.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,7.32533517293632e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,9.91790439002216e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0004704615566879,285.4882202148437,294.1499938964844,298.37042236328125,294.95709228515625,299.158935546875,298.4408874511719,286.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275679087508479e-09,0.0010035146260634,-0.0154935214668512,0.0,0.0,0.0,-0.0079239439219236,60.0,15.901803970336914,0.0,-6.866122248538886e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.433726518182084e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,9.934175614034756e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.337350689340383e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.93417197605595e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0004712332447525,285.4925842285156,294.1499938964844,298.3492126464844,294.95819091796875,299.14459228515625,298.4213562011719,286.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468127367043053e-09,0.0010051587596535,-0.0159976426512002,0.0,0.0,0.0,-0.0080193411558866,60.0,15.887771606445312,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,9.433726518182084e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,9.934175614034756e-05,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.337350689340383e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.93417197605595e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0004712332447525,285.4925842285156,294.1499938964844,298.3492126464844,294.95819091796875,299.14459228515625,298.4213562011719,286.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468127367043053e-09,0.0010051587596535,-0.0159976426512002,0.0,0.0,0.0,-0.0080193411558866,60.0,15.887771606445312,0.0,-6.888662795745405e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.445977775612846e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,9.947075886884704e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,7.346878555836156e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.947072248905896e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0004718452109955,285.4971008300781,294.1499938964844,298.3278503417969,294.9593505859375,299.1300354003906,298.40069580078125,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620739956275656e-09,0.0010064631933346,-0.0163974035531282,0.0,0.0,0.0,-0.0080949952825903,60.0,15.877412796020508,0.0,-6.906563498887408e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
