time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970240,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.445977775612846e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,9.947075886884704e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,7.346878555836156e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.947072248905896e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0004718452109955,285.4971008300781,294.1499938964844,298.3278503417969,294.9593505859375,299.1300354003906,298.40069580078125,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620739956275656e-09,0.0010064631933346,-0.0163974035531282,0.0,0.0,0.0,-0.0080949952825903,60.0,15.877412796020508,0.0,-6.906563498887408e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,9.451460209675132e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,9.95284935925156e-05,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.351142994593829e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.952845721272752e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,0.0004721191071439,285.4993591308594,294.1499938964844,298.31707763671875,294.9599304199219,299.122802734375,298.3904113769531,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070604039356,6.689049314445583e-09,0.0010070536518469,-0.0165763292461633,0.0,0.0,0.0,-0.0081288907676935,60.0,15.871585845947266,0.0,-6.914582684203199e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.456015686737372e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,9.95764639810659e-05,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.354685658356175e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.957642760127784e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0004723466408904,285.5016174316406,294.1499938964844,298.3062744140625,294.9605712890625,299.1155090332031,298.3800048828125,286.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007544924505,6.745789260520496e-09,0.0010075381724163,-0.0167249534279108,0.0,0.0,0.0,-0.0081570157781243,60.0,15.865326881408691,0.0,-6.921247575064626e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.463069727644324e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.96507442323491e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.36017245799303e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.965070785256104e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004726990009658,285.5063171386719,294.1499938964844,298.28448486328125,294.9618835449219,299.1007080078125,298.3586120605469,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005709409713,60.0,15.851922988891602,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.463069727644324e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.96507442323491e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.36017245799303e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.965070785256104e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004726990009658,285.5063171386719,294.1499938964844,298.28448486328125,294.9618835449219,299.1007080078125,298.3586120605469,286.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005709409713,60.0,15.851922988891602,0.0,-6.931576024271635e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.469498036196455e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.971843974199146e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.365172496065497e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.97184033622034e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.0004730201617348,285.5111083984375,294.1499938964844,298.2625427246094,294.9632873535156,299.0857849121094,298.3369140625,286.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137353619908035e-09,0.0010089729912579,-0.0171648655086755,0.0,0.0,0.0,-0.0082402676343917,60.0,15.838499069213867,0.0,-6.940994978776871e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.469498036196455e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.971843974199146e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.365172496065497e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.97184033622034e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.0004730201617348,285.5111083984375,294.1499938964844,298.2625427246094,294.9632873535156,299.0857849121094,298.3369140625,286.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.9137353619908035e-09,0.0010089729912579,-0.0171648655086755,0.0,0.0,0.0,-0.0082402676343917,60.0,15.838499069213867,0.0,-6.940994978776871e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,9.475319529883564e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.977973968489096e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,7.369700324488804e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,9.97797105810605e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004733109672088,285.5159606933594,294.1499938964844,298.2403869628906,294.9647521972656,299.0707702636719,298.3150329589844,286.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986245359996701e-09,0.001009591622278,-0.0173547938466072,0.0,0.0,0.0,-0.0082762073725461,60.0,15.824417114257812,0.0,-6.949529307576088e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,9.475319529883564e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,9.977973968489096e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,7.369700324488804e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,9.97797105810605e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004733109672088,285.5159606933594,294.1499938964844,298.2403869628906,294.9647521972656,299.0707702636719,298.3150329589844,286.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986245359996701e-09,0.001009591622278,-0.0173547938466072,0.0,0.0,0.0,-0.0082762073725461,60.0,15.824417114257812,0.0,-6.949529307576088e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.483603207627311e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.98669711407274e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,7.376143184956163e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.986694203689694e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004737247654702,285.5209350585937,294.1499938964844,298.21807861328125,294.96630859375,299.0556030273437,298.2926940917969,286.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104812681674,7.089434816975881e-09,0.0010104741668328,-0.0176250748336315,0.0,0.0,0.0,-0.0083273630589246,60.0,15.812959671020508,0.0,-6.961683141071262e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.483603207627311e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.98669711407274e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,7.376143184956163e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.986694203689694e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004737247654702,285.5209350585937,294.1499938964844,298.21807861328125,294.96630859375,299.0556030273437,298.2926940917969,286.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104812681674,7.089434816975881e-09,0.0010104741668328,-0.0176250748336315,0.0,0.0,0.0,-0.0083273630589246,60.0,15.812959671020508,0.0,-6.961683141071262e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.488765499554574e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.992132982006297e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,7.38015805836767e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,9.992130071623252e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0004739825963042,285.5234680175781,294.1499938964844,298.20684814453125,294.96710205078125,299.0479736328125,298.2814025878906,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110299335792,7.153737602294541e-09,0.0010110227158293,-0.0177935007959604,0.0,0.0,0.0,-0.0083592347800731,60.0,15.80864143371582,0.0,-6.969263210976352e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.49403693084605e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,9.997684537665918e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.384258060483262e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.997680899687111e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0004742459277622,285.5260009765625,294.1499938964844,298.195556640625,294.9679260253906,299.0403137207031,298.27008056640625,286.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.2194081823795395e-09,0.0010115844197571,-0.0179655067622661,0.0,0.0,0.0,-0.008391791023314,60.0,15.804462432861328,0.0,-6.9770074162534e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.509701339993626e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0001001417986117,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.396441651508212e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001001417695078,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004750284424517,285.5311889648437,294.1499938964844,298.1728820800781,294.9696350097656,299.024658203125,298.2449951171875,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132587049156,7.414556080220791e-09,0.001013251254335,-0.0184766370803117,0.0,0.0,0.0,-0.0084885247051715,60.0,15.799272537231444,0.0,-7.000048185545894e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.509701339993626e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0001001417986117,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,7.396441651508212e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001001417695078,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004750284424517,285.5311889648437,294.1499938964844,298.1728820800781,294.9696350097656,299.024658203125,298.2449951171875,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132587049156,7.414556080220791e-09,0.001013251254335,-0.0184766370803117,0.0,0.0,0.0,-0.0084885247051715,60.0,15.799272537231444,0.0,-7.000048185545894e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.531482646707444e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001003711658995,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,7.413382263621315e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0001003711295197,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0004761164600495,285.5365295410156,294.1499938964844,298.1499938964844,294.971435546875,299.0082397460937,298.21417236328125,286.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155803756788,7.685915015542832e-09,0.0010155726922675,-0.0191873516887426,0.0,0.0,0.0,-0.0086230542510747,60.0,15.794318199157717,0.0,-7.032149085262064e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.531482646707444e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001003711658995,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,7.413382263621315e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0001003711295197,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0004761164600495,285.5365295410156,294.1499938964844,298.1499938964844,294.971435546875,299.0082397460937,298.21417236328125,286.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155803756788,7.685915015542832e-09,0.0010155726922675,-0.0191873516887426,0.0,0.0,0.0,-0.0086230542510747,60.0,15.794318199157717,0.0,-7.032149085262064e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,9.555121505400166e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001006200909614,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,7.431767880916595e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0001006200618576,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0004772972606588,285.5419006347656,294.1499938964844,298.1086730957031,294.9613952636719,298.99188232421875,298.184326171875,286.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.98041543959016e-09,0.0010180918034166,-0.0199586395174264,0.0,0.0,0.0,-0.0087690548971295,60.0,15.793330192565918,0.0,-7.067070129096464e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,9.555121505400166e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001006200909614,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,7.431767880916595e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0001006200618576,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0004772972606588,285.5419006347656,294.1499938964844,298.1086730957031,294.9613952636719,298.99188232421875,298.184326171875,286.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.98041543959016e-09,0.0010180918034166,-0.0199586395174264,0.0,0.0,0.0,-0.0087690548971295,60.0,15.793330192565918,0.0,-7.067070129096464e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.590575064066796e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001009934348985,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,7.459343032678589e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0001009933985187,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004790682578459,285.54736328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9745788574219,298.14337158203125,286.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422119002204909e-09,0.0010218668030574,-0.0211153887212276,0.0,0.0,0.0,-0.0089880162850022,60.0,15.775415420532228,0.0,-7.119609080064039e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.590575064066796e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001009934348985,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,7.459343032678589e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0001009933985187,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004790682578459,285.54736328125,294.1499938964844,298.03228759765625,294.9286193847656,298.9745788574219,298.14337158203125,286.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422119002204909e-09,0.0010218668030574,-0.0211153887212276,0.0,0.0,0.0,-0.0089880162850022,60.0,15.775415420532228,0.0,-7.119609080064039e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,9.610871347831562e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001012071588775,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.47512822272256e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001012071297736,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0004800820897798,285.5501403808594,294.1499938964844,297.98175048828125,294.9041748046875,298.965576171875,298.1195678710937,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674982510115115e-09,0.0010240286355838,-0.0217775609344244,0.0,0.0,0.0,-0.0091133695095777,60.0,15.760183334350586,0.0,-7.149773750825261e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.63651909842156e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001014772424241,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,7.495076715713367e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,0.0001014772133203,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0004813632403966,285.5529479980469,294.1499938964844,297.92340087890625,294.8746337890625,298.9556884765625,298.0820617675781,286.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994527789241147e-09,0.0010267606703564,-0.0226143095642328,0.0,0.0,0.0,-0.0092717800289392,60.0,15.732961654663086,0.0,-7.187983896983496e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.694154869066551e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001020841737044,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.539904618170112e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001020841446006,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0004842422786168,285.5586853027344,294.1499938964844,297.7846069335937,294.8009338378906,298.9340515136719,297.99176025390625,286.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.7126111597845e-09,0.0010329005308449,-0.0244944803416728,0.0,0.0,0.0,-0.0096277631819248,60.0,15.662976264953612,0.0,-7.274221047737228e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.694154869066551e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001020841737044,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.539904618170112e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001020841446006,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0004842422786168,285.5586853027344,294.1499938964844,297.7846069335937,294.8009338378906,298.9340515136719,297.99176025390625,286.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.7126111597845e-09,0.0010329005308449,-0.0244944803416728,0.0,0.0,0.0,-0.0096277631819248,60.0,15.662976264953612,0.0,-7.274221047737228e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.762481204234064e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.000102803685877,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.593047484988347e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001028036567731,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0004876553430221,285.5645446777344,294.1499938964844,297.6184387207031,294.7089233398437,298.9096374511719,297.8714904785156,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563905306071321e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.571352005004885,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,9.762481204234064e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.000102803685877,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.593047484988347e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001028036567731,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0004876553430221,285.5645446777344,294.1499938964844,297.6184387207031,294.7089233398437,298.9096374511719,297.8714904785156,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401904582977,1.0563905306071321e-08,0.0010401798645034,-0.0267231054604053,0.0,0.0,0.0,-0.0100497854873538,60.0,15.571352005004885,0.0,-7.37712113618727e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.84264916041866e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001036478934111,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.655400258954614e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001036478643072,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0004916599136777,285.570556640625,294.1499938964844,297.4274597167969,294.60009765625,298.88189697265625,297.71942138671875,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.0293374769389629,0.0,0.0,0.0,-0.010544947348535,60.0,15.459274291992188,0.0,-7.498775289604964e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.84264916041866e-05,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001036478934111,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,7.655400258954614e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001036478643072,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0004916599136777,285.570556640625,294.1499938964844,297.4274597167969,294.60009765625,298.88189697265625,297.71942138671875,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562740098725044e-08,0.0010487202089279,-0.0293374769389629,0.0,0.0,0.0,-0.010544947348535,60.0,15.459274291992188,0.0,-7.498775289604964e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.937528375303371e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0001046470206347,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,7.729195203864947e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001046469842549,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004963992978446,285.5766906738281,294.1499938964844,297.2142028808594,294.47589111328125,298.8503723144531,297.534912109375,286.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744883370885418e-08,0.0010588278528302,-0.0324308797717094,0.0,0.0,0.0,-0.0111309830099344,60.0,15.330510139465332,0.0,-7.64404006758923e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,9.937528375303371e-05,299.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,0.0001046470206347,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,7.729195203864947e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001046469842549,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,0.0004963992978446,285.5766906738281,294.1499938964844,297.2142028808594,294.47589111328125,298.8503723144531,297.534912109375,286.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744883370885418e-08,0.0010588278528302,-0.0324308797717094,0.0,0.0,0.0,-0.0111309830099344,60.0,15.330510139465332,0.0,-7.64404006758923e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.986913937609644e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0001051670697052,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,7.767606439301744e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001051670406013,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004988661967217,285.579833984375,294.1499938964844,297.1000366210937,294.40850830078125,298.83331298828125,297.433349609375,286.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360206274626309e-08,0.0010640904074534,-0.0340406820178031,0.0,0.0,0.0,-0.0114360302686691,60.0,15.25999641418457,0.0,-7.720203143435357e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001004357254714,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0001057637127814,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,7.811674004187807e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001057636836776,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0005016964278183,285.5829772949219,294.1499938964844,296.98126220703125,294.3378295898437,298.8155517578125,297.3241271972656,286.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066157127956558e-08,0.0010701314313337,-0.0358872599899768,0.0,0.0,0.0,-0.0117860231548547,60.0,15.186760902404783,0.0,-7.808048252400114e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001014161898638,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001067961857188,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,7.887931860750541e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.000106796156615,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,0.0005065940786153,285.5894470214844,294.1499938964844,296.7311706542969,294.1873779296875,298.7753601074219,297.0813903808594,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.528778525994312e-08,0.0010805706260725,-0.0390818566083908,0.0,0.0,0.0,-0.0123916016891598,60.0,15.008710861206056,0.0,-7.961235581888104e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,0.0001014161898638,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001067961857188,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,7.887931860750541e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.000106796156615,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,0.0005065940786153,285.5894470214844,294.1499938964844,296.7311706542969,294.1873779296875,298.7753601074219,297.0813903808594,286.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.528778525994312e-08,0.0010805706260725,-0.0390818566083908,0.0,0.0,0.0,-0.0123916016891598,60.0,15.008710861206056,0.0,-7.961235581888104e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.000102209218312,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001076312910299,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.949612336233258e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001076312546501,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0005105554009787,285.5960693359375,294.1499938964844,296.46649169921875,294.02606201171875,298.7303771972656,296.81982421875,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275892633643707e-08,0.0010890236590057,-0.041664931923151,0.0,0.0,0.0,-0.0128814680501818,60.0,14.786544799804688,0.0,-8.086227154535663e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.000102209218312,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001076312910299,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,7.949612336233258e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001076312546501,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0005105554009787,285.5960693359375,294.1499938964844,296.46649169921875,294.02606201171875,298.7303771972656,296.81982421875,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275892633643707e-08,0.0010890236590057,-0.041664931923151,0.0,0.0,0.0,-0.0128814680501818,60.0,14.786544799804688,0.0,-8.086227154535663e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.000102862220956,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001083189272321,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,8.000401430763304e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001083188981283,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0005138173000887,285.602783203125,294.1499938964844,296.1897888183594,293.85546875,298.6806945800781,296.54473876953125,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.708952801493524e-08,0.0010959804058074,-0.04379129037261,0.0,0.0,0.0,-0.0132848192006349,60.0,14.526963233947754,0.0,-8.189878286657405e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.000102862220956,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0001083189272321,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,8.000401430763304e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001083188981283,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0005138173000887,285.602783203125,294.1499938964844,296.1897888183594,293.85546875,298.6806945800781,296.54473876953125,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959975188598,1.708952801493524e-08,0.0010959804058074,-0.04379129037261,0.0,0.0,0.0,-0.0132848192006349,60.0,14.526963233947754,0.0,-8.189878286657405e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
