time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001034102679113,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001088960489141,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,8.043026900850236e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0001088960198103,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0005165549227967,285.60968017578125,294.1499938964844,295.90362548828125,293.67724609375,298.6258850097656,296.2587585449219,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018388904631,1.7772389782066966e-08,0.0011018211953341,-0.0455754399299621,0.0,0.0,0.0,-0.0136233521625399,60.0,14.23142433166504,0.0,-8.277378782395317e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001034102679113,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001088960489141,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,8.043026900850236e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,0.0001088960198103,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0005165549227967,285.60968017578125,294.1499938964844,295.90362548828125,293.67724609375,298.6258850097656,296.2587585449219,286.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018388904631,1.7772389782066966e-08,0.0011018211953341,-0.0455754399299621,0.0,0.0,0.0,-0.0136233521625399,60.0,14.23142433166504,0.0,-8.277378782395317e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.0001036334433592,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001091310623451,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,8.060385152930394e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0001091310332412,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0005176697159186,285.6131591796875,294.1499938964844,295.7577819824219,293.58575439453125,298.5968933105469,296.1135559082031,286.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042242404073,1.805047311620456e-08,0.0011042061960324,-0.0463018715381622,0.0,0.0,0.0,-0.0137612456455826,60.0,14.072587013244627,0.0,-8.313143950999803e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.000103783859231,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,0.0001092894599423,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,8.07208416517824e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001092894308385,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0005184211186133,285.6166381835937,294.1499938964844,295.6105651855469,293.4930114746094,298.5669250488281,295.9671936035156,286.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058239033445,1.8237882315474972e-08,0.001105805626139,-0.0467914082109928,0.0,0.0,0.0,-0.0138541366904973,60.0,13.905647277832031,0.0,-8.33729174587461e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001038024784065,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001093090613721,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,8.073532080743462e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001093090322683,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0005185140762478,285.62371826171875,294.1499938964844,295.3131408691406,293.30450439453125,298.50250244140625,295.67266845703125,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060187825933,1.8261054890444945e-08,0.0011060006218031,-0.0468519404530525,0.0,0.0,0.0,-0.0138656087219715,60.0,13.5318603515625,-0.0,-8.340280288621217e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001038024784065,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001093090613721,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,8.073532080743462e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001093090322683,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0005185140762478,285.62371826171875,294.1499938964844,295.3131408691406,293.30450439453125,298.50250244140625,295.67266845703125,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060187825933,1.8261054890444945e-08,0.0011060006218031,-0.0468519404530525,0.0,0.0,0.0,-0.0138656087219715,60.0,13.5318603515625,-0.0,-8.340280288621217e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001035633467836,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001090572404791,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,8.054932550294325e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001090572113753,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0005173195968382,285.630859375,294.1499938964844,295.013916015625,293.11346435546875,298.43341064453125,295.3797607421875,286.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034770868718,1.7963072806992386e-08,0.0011034591589123,-0.0460735633969306,0.0,0.0,0.0,-0.0137179186567664,60.0,13.122428894042969,-0.0,-8.301894638407249e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001035633467836,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001090572404791,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,8.054932550294325e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001090572113753,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0005173195968382,285.630859375,294.1499938964844,295.013916015625,293.11346435546875,298.43341064453125,295.3797607421875,286.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034770868718,1.7963072806992386e-08,0.0011034591589123,-0.0460735633969306,0.0,0.0,0.0,-0.0137179186567664,60.0,13.122428894042969,-0.0,-8.301894638407249e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001031137217069,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001085837648133,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,8.019962115213275e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001085837357095,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0005150736542418,285.6380310058594,294.1499938964844,294.7154541015625,292.9217529296875,298.36248779296875,295.08856201171875,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098676584661,1.7402795648990832e-08,0.0010986591223627,-0.0446098335087299,0.0,0.0,0.0,-0.0134401191025972,60.0,12.696478843688965,-0.0,-8.229962134009838e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001031137217069,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001085837648133,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,8.019962115213275e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001085837357095,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0005150736542418,285.6380310058594,294.1499938964844,294.7154541015625,292.9217529296875,298.36248779296875,295.08856201171875,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098676584661,1.7402795648990832e-08,0.0010986591223627,-0.0446098335087299,0.0,0.0,0.0,-0.0134401191025972,60.0,12.696478843688965,-0.0,-8.229962134009838e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001023178410832,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001077456690836,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,7.958059723023325e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001077456399798,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005110980710014,285.6452331542969,294.1499938964844,294.4203186035156,292.7311706542969,298.2877502441406,294.80584716796875,286.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901974746957,1.64110929290473e-08,0.0010901810601353,-0.0420183017849922,0.0,0.0,0.0,-0.0129484999924898,60.0,12.238639831542969,-0.0,-8.103404525172665e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001023178410832,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001077456690836,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,7.958059723023325e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001077456399798,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0005110980710014,285.6452331542969,294.1499938964844,294.4203186035156,292.7311706542969,298.2877502441406,294.80584716796875,286.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901974746957,1.64110929290473e-08,0.0010901810601353,-0.0420183017849922,0.0,0.0,0.0,-0.0129484999924898,60.0,12.238639831542969,-0.0,-8.103404525172665e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0001018533002934,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0001072564846253,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,7.921929500298575e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001072564555215,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0005087776225991,285.6488342285156,294.1499938964844,294.2748107910156,292.6369323730469,298.24920654296875,294.6675109863281,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852477280423,1.583226172385821e-08,0.0010852318955585,-0.0405053049325943,0.0,0.0,0.0,-0.012661550194025,60.0,12.002192497253418,-0.0,-8.029989118085723e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.000101335303043,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.000106711006083,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,7.881640340201557e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001067109769792,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0005061901174485,285.6524353027344,294.1499938964844,294.1310729980469,292.543701171875,298.20977783203125,294.532470703125,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797285940498,1.5186822466262132e-08,0.0010797134600579,-0.0388178788125515,0.0,0.0,0.0,-0.0123415812849998,60.0,11.762741088867188,-0.0,-7.948518998546207e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0001002338758553,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001055511456797,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,7.795973215252161e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001055511165759,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0005006882711313,285.6596374511719,294.1499938964844,293.85028076171875,292.3612365722656,298.1288452148437,294.27178955078125,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067993347533,1.3814434041137248e-08,0.001067979610525,-0.035228855907917,0.0,0.0,0.0,-0.0116612361744046,60.0,11.283729553222656,-0.0,-7.776667843018006e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0001002338758553,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001055511456797,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,7.795973215252161e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001055511165759,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0005006882711313,285.6596374511719,294.1499938964844,293.85028076171875,292.3612365722656,298.1288452148437,294.27178955078125,286.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067993347533,1.3814434041137248e-08,0.001067979610525,-0.035228855907917,0.0,0.0,0.0,-0.0116612361744046,60.0,11.283729553222656,-0.0,-7.776667843018006e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.912427776725964e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0001043826923705,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.709671626798809e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001043826632667,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0004951456212438,285.6668395996094,294.1499938964844,293.5804748535156,292.1858215332031,298.04510498046875,294.026123046875,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561698582023,1.2431891960318351e-08,0.0010561574017629,-0.031611930578947,0.0,0.0,0.0,-0.010975849814713,60.0,10.815037727355955,-0.0,-7.605442675640006e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.912427776725964e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0001043826923705,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.709671626798809e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001043826632667,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0004951456212438,285.6668395996094,294.1499938964844,293.5804748535156,292.1858215332031,298.04510498046875,294.026123046875,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561698582023,1.2431891960318351e-08,0.0010561574017629,-0.031611930578947,0.0,0.0,0.0,-0.010975849814713,60.0,10.815037727355955,-0.0,-7.605442675640006e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.808220056584104e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001032853251672,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,7.628620369359851e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001032852960634,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004899402265436,285.67401123046875,294.1499938964844,293.32421875,292.0195007324219,297.959228515625,293.79364013671875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450652334839,1.1133482580305554e-08,0.0010450541740283,-0.028213994577527,0.0,0.0,0.0,-0.0103321690112352,60.0,10.364922523498535,-0.0,-7.446371341757185e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.808220056584104e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001032853251672,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,7.628620369359851e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001032852960634,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0004899402265436,285.67401123046875,294.1499938964844,293.32421875,292.0195007324219,297.959228515625,293.79364013671875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450652334839,1.1133482580305554e-08,0.0010450541740283,-0.028213994577527,0.0,0.0,0.0,-0.0103321690112352,60.0,10.364922523498535,-0.0,-7.446371341757185e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.722047252580523e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001023778895614,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,7.561597158201039e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001023778604576,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0004856357409153,285.68121337890625,294.1499938964844,293.0840759277344,291.8643493652344,297.8710327148437,293.5765991210937,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358835570514,1.0059807209472638e-08,0.0010358734289184,-0.0254034548997879,0.0,0.0,0.0,-0.0097999032586812,60.0,9.950494766235352,-0.0,-7.31610043658293e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.722047252580523e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001023778895614,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,7.561597158201039e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0001023778604576,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0004856357409153,285.68121337890625,294.1499938964844,293.0840759277344,291.8643493652344,297.8710327148437,293.5765991210937,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358835570514,1.0059807209472638e-08,0.0010358734289184,-0.0254034548997879,0.0,0.0,0.0,-0.0097999032586812,60.0,9.950494766235352,-0.0,-7.31610043658293e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.685625991551206e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001019943520077,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,7.533269672421739e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001019943229039,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.0004838164313696,285.684814453125,294.1499938964844,292.9708557128906,291.7915954589844,297.8262634277344,293.47265625,286.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320029687136,9.606012874030512e-09,0.0010319934226572,-0.0242153834551572,0.0,0.0,0.0,-0.0095749394968152,60.0,9.756272315979004,-0.0,-7.261385803758459e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,9.65629078564234e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0001016854366753,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.510453724535182e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001016854148474,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0004823510826099,285.6884155273437,294.1499938964844,292.86260986328125,291.7224426269531,297.781005859375,293.3717346191406,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288769844919,9.240513243469197e-09,0.0010288676712661,-0.0232583992183208,0.0,0.0,0.0,-0.0093937441706657,60.0,9.573681831359863,-0.0,-7.21746644671839e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.615058661438523e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001012512439046,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.478384213754907e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001012512220768,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0004802914627362,285.6956481933594,294.1499938964844,292.662353515625,291.5959777832031,297.6893310546875,293.1775817871094,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244824225082,8.726773970124668e-09,0.0010244736913591,-0.021913181990385,0.0,0.0,0.0,-0.0091390563175082,60.0,9.24362087249756,-0.0,-7.15595973588279e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.615058661438523e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001012512439046,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.478384213754907e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001012512220768,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0004802914627362,285.6956481933594,294.1499938964844,292.662353515625,291.5959777832031,297.6893310546875,293.1775817871094,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244824225082,8.726773970124668e-09,0.0010244736913591,-0.021913181990385,0.0,0.0,0.0,-0.0091390563175082,60.0,9.24362087249756,-0.0,-7.15595973588279e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.591531852493064e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0001010034975479,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,7.460085180355236e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.00010100347572,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0004791162791661,285.7029113769531,294.1499938964844,292.48590087890625,291.487060546875,297.5963439941406,292.9927978515625,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433639564486839e-09,0.0010219663381576,-0.0211455579847097,0.0,0.0,0.0,-0.0089937327429652,60.0,8.957452774047852,-0.0,-7.120981848629526e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,9.591531852493064e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0001010034975479,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,7.460085180355236e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.00010100347572,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0004791162791661,285.7029113769531,294.1499938964844,292.48590087890625,291.487060546875,297.5963439941406,292.9927978515625,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433639564486839e-09,0.0010219663381576,-0.0211455579847097,0.0,0.0,0.0,-0.0089937327429652,60.0,8.957452774047852,-0.0,-7.120981848629526e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.577794116921724e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001008588296826,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.449400436598808e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001008588005788,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004784300399478,285.7102355957031,294.1499938964844,292.3358154296875,291.3978881835937,297.5022888183594,292.82080078125,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205109138041,8.262460049479614e-09,0.0010205026483163,-0.0206972789019346,0.0,0.0,0.0,-0.0089088724926114,60.0,8.718475341796875,-0.0,-7.100595666997833e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.577794116921724e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001008588296826,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.449400436598808e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001008588005788,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004784300399478,285.7102355957031,294.1499938964844,292.3358154296875,291.3978881835937,297.5022888183594,292.82080078125,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205109138041,8.262460049479614e-09,0.0010205026483163,-0.0206972789019346,0.0,0.0,0.0,-0.0089088724926114,60.0,8.718475341796875,-0.0,-7.100595666997833e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.569447138346732e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001007709288387,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,7.442908099619672e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001007709070108,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0004780130984727,285.7176208496094,294.1499938964844,292.214599609375,291.33062744140625,297.40777587890625,292.6625366210937,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196210350841,8.158454356532731e-09,0.0010196128860116,-0.0204249061644077,0.0,0.0,0.0,-0.0088573098182678,60.0,8.519549369812012,-0.0,-7.088223696882778e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,9.569447138346732e-05,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001007709288387,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,7.442908099619672e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,0.0001007709070108,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.0004780130984727,285.7176208496094,294.1499938964844,292.214599609375,291.33062744140625,297.40777587890625,292.6625366210937,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196210350841,8.158454356532731e-09,0.0010196128860116,-0.0204249061644077,0.0,0.0,0.0,-0.0088573098182678,60.0,8.519549369812012,-0.0,-7.088223696882778e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.567325469106436e-05,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001007485843729,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,7.441257912432775e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.000100748562545,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004779071023222,285.7213134765625,294.1499938964844,292.1656494140625,291.3058776855469,297.3604431152344,292.5897216796875,286.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193955386057,8.132010620442998e-09,0.0010193873895332,-0.0203556511551141,0.0,0.0,0.0,-0.0088442033156752,60.0,8.436454772949219,-0.0,-7.08507954527704e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,9.566544758854434e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001007403625408,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,7.44065036997199e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,0.0001007403407129,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0004778681322932,285.7250366210937,294.1499938964844,292.1248474121094,291.28741455078125,297.3132019042969,292.521728515625,286.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193121852353,8.122279737676763e-09,0.0010193040361627,-0.0203301701694726,0.0,0.0,0.0,-0.0088393790647387,60.0,8.364969253540039,-0.0,-7.083923492245958e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,9.568751556798816e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001007636019494,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.442366768373176e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001007635801215,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0004779783484991,285.7325134277344,294.1499938964844,292.06915283203125,291.2704162597656,297.21929931640625,292.40338134765625,286.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195468785241,8.149758201625446e-09,0.0010195387294515,-0.020402131602168,0.0,0.0,0.0,-0.0088529996573925,60.0,8.260465621948242,-0.0,-7.087189857202247e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,9.568751556798816e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001007636019494,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.442366768373176e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001007635801215,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0004779783484991,285.7325134277344,294.1499938964844,292.06915283203125,291.2704162597656,297.21929931640625,292.40338134765625,286.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195468785241,8.149758201625446e-09,0.0010195387294515,-0.020402131602168,0.0,0.0,0.0,-0.0088529996573925,60.0,8.260465621948242,-0.0,-7.087189857202247e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,9.57464799284935e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001008256949717,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,7.446952804457396e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001008256731438,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.000478272937471,285.74005126953125,294.1499938964844,292.04998779296875,291.28173828125,297.1264343261719,292.3075866699219,286.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201745899394,8.223215886005164e-09,0.0010201663244515,-0.0205945055931806,0.0,0.0,0.0,-0.0088894134387373,60.0,8.200940132141113,-0.0,-7.095925980138419e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,9.57464799284935e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,0.0001008256949717,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,7.446952804457396e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001008256731438,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.000478272937471,285.74005126953125,294.1499938964844,292.04998779296875,291.28173828125,297.1264343261719,292.3075866699219,286.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201745899394,8.223215886005164e-09,0.0010201663244515,-0.0205945055931806,0.0,0.0,0.0,-0.0088894134387373,60.0,8.200940132141113,-0.0,-7.095925980138419e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.581771155353636e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001009007028187,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,7.452493446180597e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001009006809908,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0004786287317983,285.7476501464844,294.1499938964844,292.04998779296875,291.3076477050781,297.03515625,292.23651123046875,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209343163296,8.311951127382144e-09,0.0010209260508418,-0.0208268854767084,0.0,0.0,0.0,-0.0089334081858396,60.0,8.182684898376465,-0.0,-7.10648677682002e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
