time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974920,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,9.581771155353636e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001009007028187,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,7.452493446180597e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001009006809908,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0004786287317983,285.7476501464844,294.1499938964844,292.04998779296875,291.3076477050781,297.03515625,292.23651123046875,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209343163296,8.311951127382144e-09,0.0010209260508418,-0.0208268854767084,0.0,0.0,0.0,-0.0089334081858396,60.0,8.182684898376465,-0.0,-7.10648677682002e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.580656478647144e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001008889666991,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,7.451626152032986e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001008889448712,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004785730561707,285.7553100585937,294.1499938964844,292.04998779296875,291.3329772949219,296.94537353515625,292.18438720703125,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208165040239,8.298052023292257e-09,0.0010208081221207,-0.0207904856652021,0.0,0.0,0.0,-0.0089265219867229,60.0,8.17940902709961,-0.0,-7.104831922788436e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.580656478647144e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001008889666991,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,7.451626152032986e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001008889448712,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004785730561707,285.7553100585937,294.1499938964844,292.04998779296875,291.3329772949219,296.94537353515625,292.18438720703125,286.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208165040239,8.298052023292257e-09,0.0010208081221207,-0.0207904856652021,0.0,0.0,0.0,-0.0089265219867229,60.0,8.17940902709961,-0.0,-7.104831922788436e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,9.5753712230362e-05,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001008333128993,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.447515235980973e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.0001008332910714,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0004783090844284,285.7591552734375,294.1499938964844,292.04998779296875,291.3454284667969,296.9012145996094,292.1647644042969,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020252238959,8.232199810720431e-09,0.0010202439734712,-0.0206180326640605,0.0,0.0,0.0,-0.0088938707485795,60.0,8.178423881530762,-0.0,-7.096995346955738e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.567967208568008e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0001007553364615,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,7.441756315529346e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001007553146337,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0004779392038471,285.76300048828125,294.1499938964844,292.04998779296875,291.35772705078125,296.85748291015625,292.1482238769531,286.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019463292323,8.139938501017241e-09,0.0010194551432505,-0.0203764159232378,0.0,0.0,0.0,-0.0088481344282627,60.0,8.176932334899902,-0.0,-7.086022435487396e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.553133713779972e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001005991362035,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.430219557136297e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001005991143756,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0004771982494276,285.7707214355469,294.1499938964844,292.04998779296875,291.3818664550781,296.7713317871094,292.122314453125,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178831871598,7.955118341840262e-09,0.001017875270918,-0.0198923889547586,0.0,0.0,0.0,-0.0087565127760171,60.0,8.174055099487305,-0.0,-7.064067375495142e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.553133713779972e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001005991362035,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,7.430219557136297e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001005991143756,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0004771982494276,285.7707214355469,294.1499938964844,292.04998779296875,291.3818664550781,296.7713317871094,292.122314453125,286.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178831871598,7.955118341840262e-09,0.001017875270918,-0.0198923889547586,0.0,0.0,0.0,-0.0087565127760171,60.0,8.174055099487305,-0.0,-7.064067375495142e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,9.54277056735009e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001004900041152,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.422159251291305e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0001004899895633,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.000476680608699,285.77850341796875,294.1499938964844,292.04998779296875,291.4053649902344,296.68670654296875,292.10321044921875,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167784057557,7.825991410470579e-09,0.0010167706059291,-0.0195542126893997,0.0,0.0,0.0,-0.0086924964562058,60.0,8.172955513000488,-0.0,-7.048748074112154e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,9.54277056735009e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001004900041152,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.422159251291305e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0001004899895633,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.000476680608699,285.77850341796875,294.1499938964844,292.04998779296875,291.4053649902344,296.68670654296875,292.10321044921875,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167784057557,7.825991410470579e-09,0.0010167706059291,-0.0195542126893997,0.0,0.0,0.0,-0.0086924964562058,60.0,8.172955513000488,-0.0,-7.048748074112154e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,9.555414726492018e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0001006231541396,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.431993435602635e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001006231323117,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0004773122200276,285.78631591796875,294.1499938964844,292.04998779296875,291.42822265625,296.6036376953125,292.08935546875,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181247489526,7.983514294096494e-09,0.0010181168327108,-0.0199667569249868,0.0,0.0,0.0,-0.008770584128797,60.0,8.183937072753906,-0.0,-7.067438190233588e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,9.555414726492018e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0001006231541396,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.431993435602635e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001006231323117,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0004773122200276,285.78631591796875,294.1499938964844,292.04998779296875,291.42822265625,296.6036376953125,292.08935546875,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181247489526,7.983514294096494e-09,0.0010181168327108,-0.0199667569249868,0.0,0.0,0.0,-0.008770584128797,60.0,8.183937072753906,-0.0,-7.067438190233588e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.591342677595094e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001010014966595,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.459937478415668e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001010014748317,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004791069077327,285.794189453125,294.1499938964844,292.04998779296875,291.45037841796875,296.521728515625,292.0782470703125,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.431136677700124e-09,0.0010219434043392,-0.0211390051990747,0.0,0.0,0.0,-0.0089924847707152,60.0,8.20785140991211,-0.0,-7.120683420680507e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.591342677595094e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001010014966595,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,7.459937478415668e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001010014748317,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004791069077327,285.794189453125,294.1499938964844,292.04998779296875,291.45037841796875,296.521728515625,292.0782470703125,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.431136677700124e-09,0.0010219434043392,-0.0211390051990747,0.0,0.0,0.0,-0.0089924847707152,60.0,8.20785140991211,-0.0,-7.120683420680507e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.636933100409806e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0001014815788948,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,7.49539613025263e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.0001014815643429,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0004813842242583,285.7981872558594,294.1499938964844,292.04998779296875,291.4612121582031,296.4810791015625,292.07342529296875,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268078185617,8.999146317023587e-09,0.001026798854582,-0.0226264037191867,0.0,0.0,0.0,-0.0092740636318922,60.0,8.232124328613281,-0.0,-7.188536699231919e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.711099846754224e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001022625947371,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,7.55308210500516e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,0.0001022625801851,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0004850890254601,285.8022155761719,294.1499938964844,292.04998779296875,291.47186279296875,296.4404602050781,292.0691223144531,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347095085307,9.923211585771696e-09,0.0010346994968131,-0.0250458512455225,0.0,0.0,0.0,-0.0097321569919586,60.0,8.271312713623047,-0.0,-7.299610160771408e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.948036313289776e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0001047576515702,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.737365376669914e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001047576297423,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.000496924505569,285.8104248046875,294.1499938964844,292.04998779296875,291.4925842285156,296.3589782714844,292.0619201660156,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599503293633,1.2875305266391024e-08,0.0010599374072626,-0.0327721163630485,0.0,0.0,0.0,-0.0111956102773547,60.0,8.403972625732422,-0.0,-7.660153045208062e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.948036313289776e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0001047576515702,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,7.737365376669914e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001047576297423,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.000496924505569,285.8104248046875,294.1499938964844,292.04998779296875,291.4925842285156,296.3589782714844,292.0619201660156,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599503293633,1.2875305266391024e-08,0.0010599374072626,-0.0327721163630485,0.0,0.0,0.0,-0.0111956102773547,60.0,8.403972625732422,-0.0,-7.660153045208062e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0001031133724609,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001085833864635,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,8.019933011382818e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0001085833646357,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.000515072082635,285.8189697265625,294.1499938964844,292.04998779296875,291.5126037597656,296.2763061523437,292.0564270019531,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098656328395,1.7402008722910978e-08,0.001098638982512,-0.0446077957749366,0.0,0.0,0.0,-0.0134396618232131,60.0,8.620500564575195,-0.0,-8.22986336856957e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0001031133724609,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001085833864635,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,8.019933011382818e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0001085833646357,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.000515072082635,285.8189697265625,294.1499938964844,292.04998779296875,291.5126037597656,296.2763061523437,292.0564270019531,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098656328395,1.7402008722910978e-08,0.001098638982512,-0.0446077957749366,0.0,0.0,0.0,-0.0134396618232131,60.0,8.620500564575195,-0.0,-8.22986336856957e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001074151878128,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001131134049501,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,8.354518649866804e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001131133831222,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0005365605466067,285.8279113769531,294.1499938964844,292.04998779296875,291.5318298339844,296.1920166015625,292.052978515625,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444898555055,2.27623218052031e-08,0.0011444671545177,-0.0585988909006118,0.0,0.0,0.0,-0.0160969626158475,60.0,8.90530014038086,-0.0,-8.930872752443977e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001074151878128,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001131134049501,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,8.354518649866804e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,0.0001131133831222,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0005365605466067,285.8279113769531,294.1499938964844,292.04998779296875,291.5318298339844,296.1920166015625,292.052978515625,286.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444898555055,2.27623218052031e-08,0.0011444671545177,-0.0585988909006118,0.0,0.0,0.0,-0.0160969626158475,60.0,8.90530014038086,-0.0,-8.930872752443977e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001111381570808,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001170338728115,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,8.64408357301727e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001170338509837,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0005551575450226,285.8372497558594,294.1499938964844,292.04998779296875,291.55029296875,296.1063842773437,292.0512084960937,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841654777526,2.7401629409951056e-08,0.0011841380037367,-0.0706811845302581,0.0,0.0,0.0,-0.0183968711644411,60.0,9.201570510864258,-0.0,-9.560680780396069e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001111381570808,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001170338728115,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,8.64408357301727e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,0.0001170338509837,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0005551575450226,285.8372497558594,294.1499938964844,292.04998779296875,291.55029296875,296.1063842773437,292.0512084960937,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841654777526,2.7401629409951056e-08,0.0011841380037367,-0.0706811845302581,0.0,0.0,0.0,-0.0183968711644411,60.0,9.201570510864258,-0.0,-9.560680780396069e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.000112528745376,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.000118498232041,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,8.752240682952106e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,0.0001184982102131,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0005621038144454,285.8420104980469,294.1499938964844,292.04998779296875,291.5592041015625,296.0633850097656,292.0507507324219,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989983031526,2.9134563206412167e-08,0.0011989691993221,-0.0751868262887001,0.0,0.0,0.0,-0.0192560255527496,60.0,9.331846237182615,-0.0,-9.801427580669045e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0001132175748352,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001192236013594,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,8.805815741652623e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0001192235795315,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.000565544643905,285.8468322753906,294.1499938964844,292.04998779296875,291.56793212890625,296.0206298828125,292.05047607421875,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063370086252,2.9992971661840784e-08,0.0012063069734722,-0.0774170607328414,0.0,0.0,0.0,-0.0196815636008977,60.0,9.433255195617676,-0.0,-9.921789256850388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001116134662879,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001175343932118,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,8.681051986059174e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001175343786599,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0005575318355113,285.8563842773437,294.1499938964844,292.04998779296875,291.5847473144531,295.9372253417969,292.0501708984375,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892428155988,2.7993918294555442e-08,0.0011892148759216,-0.0722216218709945,0.0,0.0,0.0,-0.0186905562877655,60.0,9.484413146972656,-0.0,-9.642626963568548e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001116134662879,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001175343932118,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,8.681051986059174e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001175343786599,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0005575318355113,285.8563842773437,294.1499938964844,292.04998779296875,291.5847473144531,295.9372253417969,292.0501708984375,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892428155988,2.7993918294555442e-08,0.0011892148759216,-0.0722216218709945,0.0,0.0,0.0,-0.0186905562877655,60.0,9.484413146972656,-0.0,-9.642626963568548e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0001075318068615,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001132362085627,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,8.363588858628646e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0001132361867348,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0005371430888772,285.8656921386719,294.1499938964844,292.04998779296875,291.6007080078125,295.8582458496094,292.0500793457031,286.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457595974206,2.2907585162101896e-08,0.0011457366636022,-0.0589775927364826,0.0,0.0,0.0,-0.0161691140383481,60.0,9.337384223937988,-0.0,-8.950264884788339e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0001075318068615,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001132362085627,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,8.363588858628646e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0001132361867348,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0005371430888772,285.8656921386719,294.1499938964844,292.04998779296875,291.6007080078125,295.8582458496094,292.0500793457031,286.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457595974206,2.2907585162101896e-08,0.0011457366636022,-0.0589775927364826,0.0,0.0,0.0,-0.0161691140383481,60.0,9.337384223937988,-0.0,-8.950264884788339e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001028357219183,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001082910093828,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,7.998337969183922e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001082909875549,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.000513685226906,285.8746337890625,294.1499938964844,292.04998779296875,291.6158142089844,295.783935546875,292.050048828125,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957240592688,1.705596908152529e-08,0.0010957069462165,-0.0437035895884037,0.0,0.0,0.0,-0.0132682509720325,60.0,9.078882217407228,-0.0,-8.18558874016162e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001028357219183,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001082910093828,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,7.998337969183922e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001082909875549,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.000513685226906,285.8746337890625,294.1499938964844,292.04998779296875,291.6158142089844,295.783935546875,292.050048828125,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957240592688,1.705596908152529e-08,0.0010957069462165,-0.0437035895884037,0.0,0.0,0.0,-0.0132682509720325,60.0,9.078882217407228,-0.0,-8.18558874016162e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,9.878378477878869e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001040241186274,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,7.683187141083181e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001040240967995,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0004934449680149,285.8832092285156,294.1499938964844,292.04998779296875,291.6300048828125,295.71417236328125,292.0500183105469,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525492252781,1.2007284055925993e-08,0.0010525371180847,-0.0305008366703987,0.0,0.0,0.0,-0.0107654063031077,60.0,8.797030448913574,-0.0,-7.553236969215504e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,9.878378477878869e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001040241186274,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,7.683187141083181e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001040240967995,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0004934449680149,285.8832092285156,294.1499938964844,292.04998779296875,291.6300048828125,295.71417236328125,292.0500183105469,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525492252781,1.2007284055925993e-08,0.0010525371180847,-0.0305008366703987,0.0,0.0,0.0,-0.0107654063031077,60.0,8.797030448913574,-0.0,-7.553236969215504e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,9.721756941871718e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0001023748118313,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,7.561370148323476e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0001023747972794,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0004856214218307,285.8874206542969,294.1499938964844,292.04998779296875,291.6367492675781,295.6806030273437,292.0500183105469,286.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358627187088,1.0055858368218653e-08,0.0010358525905758,-0.0253931041806936,0.0,0.0,0.0,-0.0097980108112096,60.0,8.670880317687988,-0.0,-7.315621530779026e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,9.601148485671727e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001011047424981,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.467563409591094e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001011047279462,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.000479596783407,285.8915710449219,294.1499938964844,292.04998779296875,291.6432800292969,295.6477355957031,292.0500183105469,286.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230049956589,8.553151964463268e-09,0.0010229964973405,-0.0214585177600383,0.0,0.0,0.0,-0.0090530216693878,60.0,8.562213897705078,-0.0,-7.135231072652459e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,9.4629343948327e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.964928904082626e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,7.360063318628818e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,9.964926721295342e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004726927145384,285.8998107910156,294.1499938964844,292.04998779296875,291.6556396484375,295.5837097167969,292.0500183105469,286.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082739172503,6.8311214462823955e-09,0.0010082670487463,-0.0169484708458185,0.0,0.0,0.0,-0.0081993145868182,60.0,8.40806770324707,-0.0,-6.931277596322617e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370361328125,0.0,0.0,9.4629343948327e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.964928904082626e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,7.360063318628818e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,9.964926721295342e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004726927145384,285.8998107910156,294.1499938964844,292.04998779296875,291.6556396484375,295.5837097167969,292.0500183105469,286.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082739172503,6.8311214462823955e-09,0.0010082670487463,-0.0169484708458185,0.0,0.0,0.0,-0.0081993145868182,60.0,8.40806770324707,-0.0,-6.931277596322617e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,9.445018804399297e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.946062345989048e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,7.346129132201895e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.946060890797526e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0004717978008557,285.90802001953125,294.1499938964844,292.04998779296875,291.6670227050781,295.52105712890625,292.0500183105469,286.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063614463433,6.607897784505212e-09,0.00100635481067,-0.0163637641817331,0.0,0.0,0.0,-0.0080886362120509,60.0,8.338126182556152,-0.0,-6.905055727202125e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,9.445018804399297e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.946062345989048e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,7.346129132201895e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.946060890797526e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,0.0004717978008557,285.90802001953125,294.1499938964844,292.04998779296875,291.6670227050781,295.52105712890625,292.0500183105469,286.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063614463433,6.607897784505212e-09,0.00100635481067,-0.0163637641817331,0.0,0.0,0.0,-0.0080886362120509,60.0,8.338126182556152,-0.0,-6.905055727202125e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
