time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977260,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.528300870442764e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001003376237349,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,7.410904072457924e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.000100337609183,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0004759579023811,285.91632080078125,294.1499938964844,292.04998779296875,291.67742919921875,295.4591064453125,292.0500183105469,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152319446206,7.645499344732798e-09,0.0010152242612093,-0.0190815031528472,0.0,0.0,0.0,-0.0086030047386884,60.0,8.346343994140625,-0.0,-7.027363579936718e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.528300870442764e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001003376237349,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,7.410904072457924e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.000100337609183,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0004759579023811,285.91632080078125,294.1499938964844,292.04998779296875,291.67742919921875,295.4591064453125,292.0500183105469,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152319446206,7.645499344732798e-09,0.0010152242612093,-0.0190815031528472,0.0,0.0,0.0,-0.0086030047386884,60.0,8.346343994140625,-0.0,-7.027363579936718e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.675218461779878e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001018847469822,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.525173714384437e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001018847251543,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0004832967824768,285.9247741699219,294.1499938964844,292.04998779296875,291.68682861328125,295.3974304199219,292.0500183105469,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308839846402,9.47596756617486e-09,0.0010308744385838,-0.0238749012351036,0.0,0.0,0.0,-0.0095104360952973,60.0,8.413420677185059,-0.0,-7.245744626516172e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.675218461779878e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0001018847469822,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,7.525173714384437e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001018847251543,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0004832967824768,285.9247741699219,294.1499938964844,292.04998779296875,291.68682861328125,295.3974304199219,292.0500183105469,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308839846402,9.47596756617486e-09,0.0010308744385838,-0.0238749012351036,0.0,0.0,0.0,-0.0095104360952973,60.0,8.413420677185059,-0.0,-7.245744626516172e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.761717228684574e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.00010279561684,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,7.592450128868222e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.000102795602288,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0004876175662502,285.9290466308594,294.1499938964844,292.04998779296875,291.691162109375,295.3665771484375,292.0500183105469,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400984901934,1.0553677043390053e-08,0.0010400878963992,-0.0266963336616754,0.0,0.0,0.0,-0.0100446920841932,60.0,8.462185859680176,-0.0,-7.375880528570633e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.84879006864503e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001037125330185,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,7.660173287149519e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0001037125111906,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0004919670172967,285.9333801269531,294.1499938964844,292.04998779296875,291.6952209472656,295.3357849121094,292.0500183105469,287.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493780719116,1.1638550567738548e-08,0.0010493664303794,-0.029535885900259,0.0,0.0,0.0,-0.0105825196951627,60.0,8.51698112487793,-0.0,-7.508050003934842e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.000100093682704,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001054034946719,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.785067282384261e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.00010540348012,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004999882075935,285.9421691894531,294.1499938964844,292.04998779296875,291.7025756835937,295.2742919921875,292.04998779296875,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664869332686,1.363928792130764e-08,0.0010664733126759,-0.034770730882883,0.0,0.0,0.0,-0.0115743651986122,60.0,8.62941837310791,-0.0,-7.754871944598565e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.000100093682704,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001054034946719,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.785067282384261e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.00010540348012,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004999882075935,285.9421691894531,294.1499938964844,292.04998779296875,291.7025756835937,295.2742919921875,292.04998779296875,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664869332686,1.363928792130764e-08,0.0010664733126759,-0.034770730882883,0.0,0.0,0.0,-0.0115743651986122,60.0,8.62941837310791,-0.0,-7.754871944598565e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0001013955188682,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001067743942257,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,7.886320963734761e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001067743723979,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0005064911674708,285.9510803222656,294.1499938964844,292.04998779296875,291.7088317871094,295.2131652832031,292.04998779296875,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080360612832,1.5261347741102327e-08,0.0010803453624248,-0.0390127338469028,0.0,0.0,0.0,-0.0123784998431801,60.0,8.732895851135254,-0.0,-7.957905268085599e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0001013955188682,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001067743942257,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,7.886320963734761e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001067743723979,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0005064911674708,285.9510803222656,294.1499938964844,292.04998779296875,291.7088317871094,295.2131652832031,292.04998779296875,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080360612832,1.5261347741102327e-08,0.0010803453624248,-0.0390127338469028,0.0,0.0,0.0,-0.0123784998431801,60.0,8.732895851135254,-0.0,-7.957905268085599e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001022918004309,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001077182241715,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,7.956031913636252e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001077182023436,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0005109682679176,285.9601135253906,294.1499938964844,292.04998779296875,291.7140197753906,295.1525573730469,292.04998779296875,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899109765887,1.6378111311610155e-08,0.0010898946784436,-0.0419321022927761,0.0,0.0,0.0,-0.0129321264103055,60.0,8.814167976379395,-0.0,-8.099213033574415e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001022918004309,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001077182241715,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,7.956031913636252e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0001077182023436,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0005109682679176,285.9601135253906,294.1499938964844,292.04998779296875,291.7140197753906,295.1525573730469,292.04998779296875,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899109765887,1.6378111311610155e-08,0.0010898946784436,-0.0419321022927761,0.0,0.0,0.0,-0.0129321264103055,60.0,8.814167976379395,-0.0,-8.099213033574415e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001028778060572,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001083353126887,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,8.001610694918782e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001083352981368,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0005138955311849,285.9692077636719,294.1499938964844,292.04998779296875,291.71807861328125,295.09283447265625,292.04998779296875,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961547959595,1.7108270355947752e-08,0.0010961376829072,-0.0438402704894542,0.0,0.0,0.0,-0.0132940961048007,60.0,8.869714736938477,-0.0,-8.192274236762388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,0.0001028778060572,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001083353126887,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,8.001610694918782e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001083352981368,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0005138955311849,285.9692077636719,294.1499938964844,292.04998779296875,291.71807861328125,295.09283447265625,292.04998779296875,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961547959595,1.7108270355947752e-08,0.0010961376829072,-0.0438402704894542,0.0,0.0,0.0,-0.0132940961048007,60.0,8.869714736938477,-0.0,-8.192274236762388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0001031978536047,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001086723423213,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,8.026503201108426e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001086723277694,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0005154942045919,285.9737854003906,294.1499938964844,292.04998779296875,291.7196960449219,295.06329345703125,292.04998779296875,287.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995651828125,1.750705536096575e-08,0.0010995476040989,-0.0448822416365146,0.0,0.0,0.0,-0.013491790741682,60.0,8.893518447875977,-0.0,-8.243324600698544e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.000103420803498,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001089071156457,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,8.043843990890309e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001089071010937,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0005166078917682,285.9783630371094,294.1499938964844,292.04998779296875,291.72100830078125,295.033935546875,292.04998779296875,287.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019484372809,1.7784856254365877e-08,0.001101930742152,-0.045608002692461,0.0,0.0,0.0,-0.0136295463889837,60.0,8.913337707519531,-0.0,-8.27898034572172e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0001034406959661,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001089280631276,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,8.045390859479085e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001089280485757,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0005167072522453,285.987548828125,294.1499938964844,292.04998779296875,291.7228088378906,294.9760437011719,292.04998779296875,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021546088159,1.7809622221420796e-08,0.0011021367972716,-0.0456727109849453,0.0,0.0,0.0,-0.0136417960748076,60.0,8.930292129516602,-0.0,-8.282163577177928e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0001034406959661,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001089280631276,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,8.045390859479085e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001089280485757,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0005167072522453,285.987548828125,294.1499938964844,292.04998779296875,291.7228088378906,294.9760437011719,292.04998779296875,287.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021546088159,1.7809622221420796e-08,0.0011021367972716,-0.0456727109849453,0.0,0.0,0.0,-0.0136417960748076,60.0,8.930292129516602,-0.0,-8.282163577177928e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001033209700835,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001088019853341,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,8.036079088924453e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001088019707822,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0005161092267371,285.9967346191406,294.1499938964844,292.04998779296875,291.723388671875,294.91943359375,292.04998779296875,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878464058,1.7660431339550087e-08,0.0011008607689291,-0.0452829487621784,0.0,0.0,0.0,-0.0135678332298994,60.0,8.925488471984863,-0.0,-8.263000950137211e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001033209700835,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001088019853341,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,8.036079088924453e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001088019707822,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0005161092267371,285.9967346191406,294.1499938964844,292.04998779296875,291.723388671875,294.91943359375,292.04998779296875,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878464058,1.7660431339550087e-08,0.0011008607689291,-0.0452829487621784,0.0,0.0,0.0,-0.0135678332298994,60.0,8.925488471984863,-0.0,-8.263000950137211e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.000103221493191,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001086972333723,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,8.028341108001769e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001086972115444,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0005156123079359,286.0059509277344,294.1499938964844,292.04998779296875,291.723388671875,294.864013671875,292.04998779296875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998179204761,1.753646472479886e-08,0.0010998003417626,-0.0449590757489204,0.0,0.0,0.0,-0.0135063761845231,60.0,8.913070678710938,-0.0,-8.247095450997224e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.000103221493191,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0001086972333723,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,8.028341108001769e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001086972115444,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0005156123079359,286.0059509277344,294.1499938964844,292.04998779296875,291.723388671875,294.864013671875,292.04998779296875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998179204761,1.753646472479886e-08,0.0010998003417626,-0.0449590757489204,0.0,0.0,0.0,-0.0135063761845231,60.0,8.913070678710938,-0.0,-8.247095450997224e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001031459905789,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0001086177217075,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,8.022469410207123e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001086177071556,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0005152351805008,286.01513671875,294.1499938964844,292.04998779296875,291.723388671875,294.80975341796875,292.04998779296875,287.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099013374187,1.7442378208443188e-08,0.0010989960283041,-0.0447132587432861,0.0,0.0,0.0,-0.0134597346186637,60.0,8.898883819580078,-0.0,-8.235033988057695e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0001031459905789,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0001086177217075,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,8.022469410207123e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0001086177071556,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0005152351805008,286.01513671875,294.1499938964844,292.04998779296875,291.723388671875,294.80975341796875,292.04998779296875,287.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099013374187,1.7442378208443188e-08,0.0010989960283041,-0.0447132587432861,0.0,0.0,0.0,-0.0134597346186637,60.0,8.898883819580078,-0.0,-8.235033988057695e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001031166029861,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001085867770598,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,8.020183304324746e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001085867625079,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.00051508838078,286.0197448730469,294.1499938964844,292.04998779296875,291.723388671875,294.7830810546875,292.04998779296875,287.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987006826326,1.7405756835842112e-08,0.0010986832203343,-0.0446175746619701,0.0,0.0,0.0,-0.0134415812790393,60.0,8.8917818069458,-0.0,-8.230341563830734e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001030916973832,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001085605545085,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,8.01824644440785e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,0.0001085605399566,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0005149639910086,286.0243225097656,294.1499938964844,292.04998779296875,291.723388671875,294.75665283203125,292.04998779296875,287.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984354885295,1.737471855278727e-08,0.0010984180262312,-0.0445364750921726,0.0,0.0,0.0,-0.0134261958301067,60.0,8.884835243225098,-0.0,-8.226366077224156e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.000103054298961,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.00010852116975,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,8.0153375165537e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001085211551981,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0005147772026248,286.0335388183594,294.1499938964844,292.04998779296875,291.723388671875,294.7044677734375,292.04998779296875,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980360675603,1.7328106949321412e-08,0.0010980187216773,-0.0444146879017353,0.0,0.0,0.0,-0.013403084129095,60.0,8.87144660949707,-0.0,-8.220396807701037e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.000103054298961,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.00010852116975,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,8.0153375165537e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001085211551981,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0005147772026248,286.0335388183594,294.1499938964844,292.04998779296875,291.723388671875,294.7044677734375,292.04998779296875,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980360675603,1.7328106949321412e-08,0.0010980187216773,-0.0444146879017353,0.0,0.0,0.0,-0.013403084129095,60.0,8.87144660949707,-0.0,-8.220396807701037e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001030364728649,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001085023977793,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,8.013951446628198e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001085023832274,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0005146881449036,286.0427551269531,294.1499938964844,292.04998779296875,291.723388671875,294.6533508300781,292.04998779296875,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305884725260512e-08,0.0010978287318721,-0.0443566255271434,0.0,0.0,0.0,-0.0133920684456825,60.0,8.859075546264648,-0.0,-8.217551794587052e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001030364728649,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001085023977793,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,8.013951446628198e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001085023832274,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0005146881449036,286.0427551269531,294.1499938964844,292.04998779296875,291.723388671875,294.6533508300781,292.04998779296875,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.7305884725260512e-08,0.0010978287318721,-0.0443566255271434,0.0,0.0,0.0,-0.0133920684456825,60.0,8.859075546264648,-0.0,-8.217551794587052e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001030339408316,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001084997275029,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,8.013754268176854e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.000108499712951,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0005146755138412,286.0519714355469,294.1499938964844,292.04998779296875,291.723388671875,294.60321044921875,292.04998779296875,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978189529851,1.7302715704659022e-08,0.0010978016071021,-0.04434834420681,0.0,0.0,0.0,-0.0133904963731765,60.0,8.847641944885254,-0.0,-8.217146074684933e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,0.0001030339408316,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001084997275029,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,8.013754268176854e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.000108499712951,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0005146755138412,286.0519714355469,294.1499938964844,292.04998779296875,291.723388671875,294.60321044921875,292.04998779296875,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978189529851,1.7302715704659022e-08,0.0010978016071021,-0.04434834420681,0.0,0.0,0.0,-0.0133904963731765,60.0,8.847641944885254,-0.0,-8.217146074684933e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001030460916808,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001085125259123,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,8.014699415070936e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001085125113604,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0005147362244315,286.0611877441406,294.1499938964844,292.04998779296875,291.723388671875,294.5540466308594,292.04998779296875,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317846712217033e-08,0.0010979309445247,-0.0443878807127475,0.0,0.0,0.0,-0.0133979981765151,60.0,8.83714485168457,-0.0,-8.219083014182615e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001030460916808,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001085125259123,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,8.014699415070936e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001085125113604,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0005147362244315,286.0611877441406,294.1499938964844,292.04998779296875,291.723388671875,294.5540466308594,292.04998779296875,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317846712217033e-08,0.0010979309445247,-0.0443878807127475,0.0,0.0,0.0,-0.0133979981765151,60.0,8.83714485168457,-0.0,-8.219083014182615e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001030577113851,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001085247567971,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,8.015602361410856e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0001085247422452,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0005147941992618,286.0657958984375,294.1499938964844,292.04998779296875,291.723388671875,294.5298767089844,292.04998779296875,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109807215631,1.7332315138673948e-08,0.0010980548104271,-0.0444256849586963,0.0,0.0,0.0,-0.0134051712229847,60.0,8.832279205322266,-0.0,-8.220935399094743e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001030716884997,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001085394760593,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,8.016690117074177e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761962890625,0.0,0.0,0.0001085394615074,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0005148640484549,286.0704040527344,294.1499938964844,292.04998779296875,291.723388671875,294.5059509277344,292.04998779296875,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982214007526,1.7349728764770592e-08,0.0010982040548697,-0.0444711856544017,0.0,0.0,0.0,-0.013413805514574,60.0,8.827598571777344,-0.0,-8.223165792742294e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001031057618092,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0001085753610823,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,8.019340020837262e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001085753465304,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0005150342476554,286.07965087890625,294.1499938964844,292.04998779296875,291.723388671875,294.4586181640625,292.04998779296875,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985838016495,1.7392174811448058e-08,0.0010985663393512,-0.0445820912718772,0.0,0.0,0.0,-0.0134348450228571,60.0,8.818653106689453,-0.0,-8.228602155213596e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001031057618092,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0001085753610823,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,8.019340020837262e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001085753465304,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0005150342476554,286.07965087890625,294.1499938964844,292.04998779296875,291.723388671875,294.4586181640625,292.04998779296875,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985838016495,1.7392174811448058e-08,0.0010985663393512,-0.0445820912718772,0.0,0.0,0.0,-0.0134348450228571,60.0,8.818653106689453,-0.0,-8.228602155213596e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001031505016726,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0001086224729078,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,8.022819383768365e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001086224583559,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0005152577650733,286.0888977050781,294.1499938964844,292.04998779296875,291.723388671875,294.4122314453125,292.04998779296875,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099060405977,1.744790978364108e-08,0.0010990429436787,-0.0447277091443538,0.0,0.0,0.0,-0.0134624745696783,60.0,8.810434341430664,-0.0,-8.235743109707985e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
