time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001031505016726,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,0.0001086224729078,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,8.022819383768365e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001086224583559,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0005152577650733,286.0888977050781,294.1499938964844,292.04998779296875,291.723388671875,294.4122314453125,292.04998779296875,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099060405977,1.744790978364108e-08,0.0010990429436787,-0.0447277091443538,0.0,0.0,0.0,-0.0134624745696783,60.0,8.810434341430664,-0.0,-8.235743109707985e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.000103202095488,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001086768024833,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,8.026832801988348e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001086767879314,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005155155085958,286.0981140136719,294.1499938964844,292.04998779296875,291.723388671875,294.36669921875,292.04998779296875,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996100027114,1.7512189032231618e-08,0.0010995925404131,-0.0448956526815891,0.0,0.0,0.0,-0.0134943407028913,60.0,8.802793502807617,-0.0,-8.243982563271859e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.000103202095488,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001086768024833,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,8.026832801988348e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001086767879314,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005155155085958,286.0981140136719,294.1499938964844,292.04998779296875,291.723388671875,294.36669921875,292.04998779296875,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996100027114,1.7512189032231618e-08,0.0010995925404131,-0.0448956526815891,0.0,0.0,0.0,-0.0134943407028913,60.0,8.802793502807617,-0.0,-8.243982563271859e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001032593936542,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001087371347239,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,8.031288598431274e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001087371274479,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0005158017156645,286.1073913574219,294.1499938964844,292.04998779296875,291.723388671875,294.3220520019531,292.04998779296875,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.7583570155466077e-08,0.0011002027895301,-0.0450821444392204,0.0,0.0,0.0,-0.0135297263041138,60.0,8.795613288879395,-0.0,-8.253137906422128e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001032593936542,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0001087371347239,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,8.031288598431274e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074462890625,0.0,0.0,0.0001087371274479,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0005158017156645,286.1073913574219,294.1499938964844,292.04998779296875,291.723388671875,294.3220520019531,292.04998779296875,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.7583570155466077e-08,0.0011002027895301,-0.0450821444392204,0.0,0.0,0.0,-0.0135297263041138,60.0,8.795613288879395,-0.0,-8.253137906422128e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001032899308484,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001087692944565,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,8.033663470996544e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0001087692799046,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0005159542197361,286.11199951171875,294.1499938964844,292.04998779296875,291.723388671875,294.3000793457031,292.04998779296875,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005457490682,1.7621612613538673e-08,0.0011005280539393,-0.0451815351843833,0.0,0.0,0.0,-0.0135485855862498,60.0,8.792195320129395,-0.0,-8.258018624474064e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001033209409797,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001088019489543,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.036075450945646e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001088019344024,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005161091103218,286.1166381835937,294.1499938964844,292.04998779296875,291.723388671875,294.2783508300781,292.04998779296875,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008762521669,1.7660246598438792e-08,0.001100858557038,-0.0452824719250202,0.0,0.0,0.0,-0.0135677391663193,60.0,8.78884220123291,-0.0,-8.262977502226931e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001033838343573,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001088681747205,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,8.040967077249661e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001088681601686,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0005164233152754,286.1258850097656,294.1499938964844,292.04998779296875,291.723388671875,294.2353210449219,292.04998779296875,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015461059287,1.7738603474981574e-08,0.0011015284107998,-0.0454871766269207,0.0,0.0,0.0,-0.0136065827682614,60.0,8.782235145568848,-0.0,-8.273038787365294e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001033838343573,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001088681747205,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,8.040967077249661e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001088681601686,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0005164233152754,286.1258850097656,294.1499938964844,292.04998779296875,291.723388671875,294.2353210449219,292.04998779296875,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015461059287,1.7738603474981574e-08,0.0011015284107998,-0.0454871766269207,0.0,0.0,0.0,-0.0136065827682614,60.0,8.782235145568848,-0.0,-8.273038787365294e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001034476008499,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001089353318093,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,8.04592709755525e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001089353172574,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0005167418858036,286.1351623535156,294.1499938964844,292.04998779296875,291.723388671875,294.193115234375,292.04998779296875,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818056363694268e-08,0.0011022076942026,-0.0456947423517704,0.0,0.0,0.0,-0.0136459711939096,60.0,8.77573013305664,-0.0,-8.28324715484996e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001034476008499,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001089353318093,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,8.04592709755525e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001089353172574,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0005167418858036,286.1351623535156,294.1499938964844,292.04998779296875,291.723388671875,294.193115234375,292.04998779296875,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818056363694268e-08,0.0011022076942026,-0.0456947423517704,0.0,0.0,0.0,-0.0136459711939096,60.0,8.77573013305664,-0.0,-8.28324715484996e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001035100867738,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.000109001128294,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,8.050787437241524e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.000109001121018,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0005170539952814,286.1444091796875,294.1499938964844,292.04998779296875,291.723388671875,294.15167236328125,292.04998779296875,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028911685571,1.7895903425824145e-08,0.0011028732405975,-0.0458981096744537,0.0,0.0,0.0,-0.0136845624074339,60.0,8.769235610961914,-0.0,-8.293255859825879e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,0.0001035100867738,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.000109001128294,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,8.050787437241524e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.000109001121018,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,0.0005170539952814,286.1444091796875,294.1499938964844,292.04998779296875,291.723388671875,294.15167236328125,292.04998779296875,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028911685571,1.7895903425824145e-08,0.0011028732405975,-0.0458981096744537,0.0,0.0,0.0,-0.0136845624074339,60.0,8.769235610961914,-0.0,-8.293255859825879e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001035697569022,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001090639634639,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.05542804300785e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.000109063956188,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0005173520767129,286.1536865234375,294.1499938964844,292.04998779296875,291.723388671875,294.11102294921875,292.04998779296875,287.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970245735909884e-08,0.00110350898467,-0.0460923127830028,0.0,0.0,0.0,-0.0137214167043566,60.0,8.7626314163208,-0.0,-8.302819054506473e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001035697569022,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001090639634639,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,8.05542804300785e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.000109063956188,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,0.0005173520767129,286.1536865234375,294.1499938964844,292.04998779296875,291.723388671875,294.11102294921875,292.04998779296875,287.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035269126296,1.7970245735909884e-08,0.00110350898467,-0.0460923127830028,0.0,0.0,0.0,-0.0137214167043566,60.0,8.7626314163208,-0.0,-8.302819054506473e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001035972527461,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001090929144993,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,8.057566446950659e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001090929072233,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.000517489388585,286.1582946777344,294.1499938964844,292.04998779296875,291.723388671875,294.0910949707031,292.04998779296875,287.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038198135793,1.800449567213036e-08,0.0011038017692044,-0.046181783080101,0.0,0.0,0.0,-0.013738396577537,60.0,8.75920581817627,-0.0,-8.307226551096394e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001036236644722,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001091207304853,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,8.059621177380905e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001091207232093,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0005176213453523,286.1629333496094,294.1499938964844,292.04998779296875,291.723388671875,294.07135009765625,292.04998779296875,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041009565815,1.8037404458937093e-08,0.0011040829122066,-0.0462677478790283,0.0,0.0,0.0,-0.0137547086924314,60.0,8.755717277526855,-0.0,-8.311462806886993e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001036734902299,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001091732046916,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,8.063496352406219e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001091731901396,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0005178702413104,286.1722106933594,294.1499938964844,292.04998779296875,291.723388671875,294.0322265625,292.04998779296875,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046320432797,1.809948280140361e-08,0.0011046139989048,-0.04642990604043,0.0,0.0,0.0,-0.0137854842469096,60.0,8.748567581176758,-0.0,-8.319456412664294e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001036734902299,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001091732046916,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,8.063496352406219e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001091731901396,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0005178702413104,286.1722106933594,294.1499938964844,292.04998779296875,291.723388671875,294.0322265625,292.04998779296875,287.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046320432797,1.809948280140361e-08,0.0011046139989048,-0.04642990604043,0.0,0.0,0.0,-0.0137854842469096,60.0,8.748567581176758,-0.0,-8.319456412664294e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001037142355926,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0001092161110136,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,8.066665759542957e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001092160964617,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0005180737935006,286.18145751953125,294.1499938964844,292.04998779296875,291.723388671875,293.9938659667969,292.04998779296875,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050661560148,1.8150242198089472e-08,0.0011050479952245,-0.0465624965727329,0.0,0.0,0.0,-0.0138106485828757,60.0,8.740859985351562,-0.0,-8.32599624800423e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001037142355926,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0001092161110136,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,8.066665759542957e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001092160964617,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0005180737935006,286.18145751953125,294.1499938964844,292.04998779296875,291.723388671875,293.9938659667969,292.04998779296875,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050661560148,1.8150242198089472e-08,0.0011050479952245,-0.0465624965727329,0.0,0.0,0.0,-0.0138106485828757,60.0,8.740859985351562,-0.0,-8.32599624800423e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001037454348988,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001092489619622,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,8.069092291407287e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001092489546863,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0005182296154089,286.1907043457031,294.1499938964844,292.04998779296875,291.723388671875,293.9562683105469,292.04998779296875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053985217586,1.818910710937871e-08,0.0011053803609684,-0.0466640144586563,0.0,0.0,0.0,-0.0138299157842993,60.0,8.7325439453125,-0.0,-8.331004863748603e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001037454348988,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001092489619622,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,8.069092291407287e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001092489546863,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,0.0005182296154089,286.1907043457031,294.1499938964844,292.04998779296875,291.723388671875,293.9562683105469,292.04998779296875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053985217586,1.818910710937871e-08,0.0011053803609684,-0.0466640144586563,0.0,0.0,0.0,-0.0138299157842993,60.0,8.7325439453125,-0.0,-8.331004863748603e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001037653855746,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001092699676519,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.070643525570631e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001092699531,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0005183292669244,286.1999816894531,294.1499938964844,292.04998779296875,291.723388671875,293.9193725585937,292.04998779296875,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056109797209,1.821395123613456e-08,0.0011055927025154,-0.0467289090156555,0.0,0.0,0.0,-0.013842231594026,60.0,8.723494529724121,-0.0,-8.334207279858674e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.0001037653855746,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001092699676519,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.070643525570631e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001092699531,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0005183292669244,286.1999816894531,294.1499938964844,292.04998779296875,291.723388671875,293.9193725585937,292.04998779296875,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056109797209,1.821395123613456e-08,0.0011055927025154,-0.0467289090156555,0.0,0.0,0.0,-0.013842231594026,60.0,8.723494529724121,-0.0,-8.334207279858674e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001037689362419,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.0001092737074941,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,8.07092001195997e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,0.0001092737002181,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0005183470202609,286.20458984375,294.1499938964844,292.04998779296875,291.723388671875,293.9013061523437,292.04998779296875,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056485818699,1.8218374364664672e-08,0.0011056303046643,-0.046740461140871,0.0,0.0,0.0,-0.0138444229960441,60.0,8.718544006347656,-0.0,-8.334777135132755e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0001037702168105,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001092750608222,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,8.071018964983523e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,0.0001092750462703,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0005183534231036,286.2091979980469,294.1499938964844,292.04998779296875,291.723388671875,293.88336181640625,292.04998779296875,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056615039706,1.821996598039277e-08,0.001105643226765,-0.0467446185648441,0.0,0.0,0.0,-0.0138452081009745,60.0,8.713424682617188,-0.0,-8.334982481983388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001037681795423,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001092729071388,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,8.070860349107534e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0001092728998628,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1013488769531,0.0,0.0,0.000518343236763,286.2140197753906,294.1499938964844,292.04998779296875,291.723388671875,293.8648681640625,292.04998779296875,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056395014747,1.821741868468507e-08,0.0011056213406845,-0.0467379689216613,0.0,0.0,0.0,-0.0138439452275633,60.0,8.707876205444336,-0.0,-8.334654211239467e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,0.0001037656184053,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001092702150344,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,8.070661715464666e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.0001092702004825,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0005183304310776,286.21844482421875,294.1499938964844,292.04998779296875,291.723388671875,293.84783935546875,292.04998779296875,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056134244427,1.8214228347801512e-08,0.0011055952636525,-0.0467296317219734,0.0,0.0,0.0,-0.0138423694297671,60.0,8.702731132507324,-0.0,-8.334242806995462e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001037409238051,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.000109244203486,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,8.068740862654522e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.00010924419621,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0005182070890441,286.2276611328125,294.1499938964844,292.04998779296875,291.723388671875,293.8131103515625,292.04998779296875,287.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053502094,1.8183444083774706e-08,0.0011053320486098,-0.0466492213308811,0.0,0.0,0.0,-0.0138271087780594,60.0,8.690715789794922,-0.0,-8.330275136358979e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001037409238051,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.000109244203486,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,8.068740862654522e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.00010924419621,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0005182070890441,286.2276611328125,294.1499938964844,292.04998779296875,291.723388671875,293.8131103515625,292.04998779296875,287.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053502094,1.8183444083774706e-08,0.0011053320486098,-0.0466492213308811,0.0,0.0,0.0,-0.0138271087780594,60.0,8.690715789794922,-0.0,-8.330275136358979e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001036992616718,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001092003367375,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.065500878728926e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001092003294616,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0005179989966563,286.2368469238281,294.1499938964844,292.04998779296875,291.723388671875,293.779052734375,292.04998779296875,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049063177779,1.813153005514323e-08,0.0011048881569877,-0.0465136170387268,0.0,0.0,0.0,-0.0138013735413551,60.0,8.677518844604492,-0.0,-8.323585376501796e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001036992616718,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0001092003367375,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.065500878728926e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001092003294616,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0005179989966563,286.2368469238281,294.1499938964844,292.04998779296875,291.723388671875,293.779052734375,292.04998779296875,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049063177779,1.813153005514323e-08,0.0011048881569877,-0.0465136170387268,0.0,0.0,0.0,-0.0138013735413551,60.0,8.677518844604492,-0.0,-8.323585376501796e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001036377652781,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.0001091355807147,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,8.060717664193362e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0001091355661628,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0005176918348297,286.2460327148437,294.1499938964844,292.04998779296875,291.723388671875,293.74566650390625,292.04998779296875,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042510159313,1.8054890915664146e-08,0.0011042329715564,-0.046313427388668,0.0,0.0,0.0,-0.0137633802369236,60.0,8.6629638671875,-0.0,-8.313714516816617e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0001036377652781,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.0001091355807147,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,8.060717664193362e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0001091355661628,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0005176918348297,286.2460327148437,294.1499938964844,292.04998779296875,291.723388671875,293.74566650390625,292.04998779296875,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042510159313,1.8054890915664146e-08,0.0011042329715564,-0.046313427388668,0.0,0.0,0.0,-0.0137633802369236,60.0,8.6629638671875,-0.0,-8.313714516816617e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0001036006869981,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001090965306502,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.0578334745951e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0001090965160983,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.000517506559845,286.2506408691406,294.1499938964844,292.04998779296875,291.723388671875,293.72906494140625,292.04998779296875,287.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038560187444,1.8008684321557666e-08,0.0011038380907848,-0.0461927242577075,0.0,0.0,0.0,-0.013740474358201,60.0,8.655385971069336,-0.0,-8.307765853032836e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0001035563982441,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0001090498917619,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,8.054388308664784e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.00010904987721,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0005172853707335,286.2552185058594,294.1499938964844,292.04998779296875,291.723388671875,293.712646484375,292.04998779296875,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103384187445,1.795349469091434e-08,0.0011033662594854,-0.0460485555231571,0.0,0.0,0.0,-0.0137131158262491,60.0,8.647323608398438,-0.0,-8.300663267846178e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001034507295116,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001089386205421,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,8.046170114539564e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001089386132662,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0005167575436644,286.2643737792969,294.1499938964844,292.04998779296875,291.723388671875,293.68023681640625,292.04998779296875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821825792907475e-08,0.0011022405233234,-0.0457045920193195,0.0,0.0,0.0,-0.013647842220962,60.0,8.629915237426758,-0.0,-8.283731744995748e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001034507295116,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001089386205421,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,8.046170114539564e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001089386132662,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0005167575436644,286.2643737792969,294.1499938964844,292.04998779296875,291.723388671875,293.68023681640625,292.04998779296875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821825792907475e-08,0.0011022405233234,-0.0457045920193195,0.0,0.0,0.0,-0.013647842220962,60.0,8.629915237426758,-0.0,-8.283731744995748e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
