time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981940,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.0001033192529575,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001088001663447,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.035943756112829e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001088001517928,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0005161007866263,286.2735290527344,294.1499938964844,292.04998779296875,291.723388671875,293.6485290527344,292.04998779296875,287.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008573928847,1.765798884889591e-08,0.0011008396977558,-0.0452765710651874,0.0,0.0,0.0,-0.0135666215792298,60.0,8.610651969909668,-0.0,-8.262687600790741e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.0001033192529575,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001088001663447,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.035943756112829e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0001088001517928,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0005161007866263,286.2735290527344,294.1499938964844,292.04998779296875,291.723388671875,293.6485290527344,292.04998779296875,287.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008573928847,1.765798884889591e-08,0.0011008396977558,-0.0452765710651874,0.0,0.0,0.0,-0.0135666215792298,60.0,8.610651969909668,-0.0,-8.262687600790741e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.000103141843283,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.000108613348857,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,8.022145630093291e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000108613341581,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0005152145749889,286.2826232910156,294.1499938964844,292.04998779296875,291.723388671875,293.61749267578125,292.04998779296875,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989672737196,1.7436930122016747e-08,0.0010989498114213,-0.0446990206837654,0.0,0.0,0.0,-0.0134570356458425,60.0,8.588949203491211,-0.0,-8.234335524548443e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.000103141843283,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.000108613348857,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,8.022145630093291e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.000108613341581,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0005152145749889,286.2826232910156,294.1499938964844,292.04998779296875,291.723388671875,293.61749267578125,292.04998779296875,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989672737196,1.7436930122016747e-08,0.0010989498114213,-0.0446990206837654,0.0,0.0,0.0,-0.0134570356458425,60.0,8.588949203491211,-0.0,-8.234335524548443e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001028985498123,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001083571478375,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,8.003222319530323e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0001083571332856,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0005139993154443,286.2917175292969,294.1499938964844,292.04998779296875,291.723388671875,293.5871276855469,292.04998779296875,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963751701638,1.7133771734734182e-08,0.0010963579406961,-0.0439069047570228,0.0,0.0,0.0,-0.0133067490532994,60.0,8.563283920288086,-0.0,-8.195533496291318e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0001028985498123,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0001083571478375,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,8.003222319530323e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0001083571332856,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0005139993154443,286.2917175292969,294.1499938964844,292.04998779296875,291.723388671875,293.5871276855469,292.04998779296875,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963751701638,1.7133771734734182e-08,0.0010963579406961,-0.0439069047570228,0.0,0.0,0.0,-0.0133067490532994,60.0,8.563283920288086,-0.0,-8.195533496291318e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0001027538601192,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001082047820091,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,7.991969323484227e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001082047747331,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0005132765509188,286.2962341308594,294.1499938964844,292.04998779296875,291.723388671875,293.5722351074219,292.04998779296875,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948335984721,1.6953483950032933e-08,0.0010948166018351,-0.0434357933700084,0.0,0.0,0.0,-0.0132173737511038,60.0,8.548771858215332,-0.0,-8.172501253511656e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001025940364343,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,0.0001080364818335,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.979538349900395e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001080364745575,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0005124782328493,286.3007507324219,294.1499938964844,292.04998779296875,291.723388671875,293.5574951171875,292.04998779296875,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931307915598,1.6754340137481453e-08,0.0010931140277534,-0.0429153814911842,0.0,0.0,0.0,-0.0131186516955494,60.0,8.533197402954102,-0.0,-8.14709792962276e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,0.000102381731267,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001078129134839,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.963025564095005e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.000107812898932,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0005114176892675,286.30615234375,294.1499938964844,292.04998779296875,291.723388671875,293.5400695800781,292.04998779296875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908687254413,1.6489796195173767e-08,0.0010908521944656,-0.0422240048646926,0.0,0.0,0.0,-0.012987507507205,60.0,8.51305103302002,-0.0,-8.11341323014858e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0001022272554109,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001076502448995,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,7.951010775286704e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0001076502303476,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0005106460885144,286.3097229003906,294.1499938964844,292.04998779296875,291.723388671875,293.528564453125,292.04998779296875,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892229620367,1.6297320826197392e-08,0.0010892066638916,-0.041720937937498,0.0,0.0,0.0,-0.0128920897841453,60.0,8.498743057250977,-0.0,-8.088948533213627e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001018025650409,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001072030281648,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,7.917979382909834e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001072030136128,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0005085246521048,286.31866455078125,294.1499938964844,292.04998779296875,291.723388671875,293.50030517578125,292.04998779296875,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846982477232,1.5768149452810576e-08,0.0010846824152395,-0.0403377078473567,0.0,0.0,0.0,-0.0126297604292631,60.0,8.46003246307373,-0.0,-8.021878272757021e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001018025650409,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0001072030281648,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,7.917979382909834e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0001072030136128,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,0.0005085246521048,286.31866455078125,294.1499938964844,292.04998779296875,291.723388671875,293.50030517578125,292.04998779296875,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846982477232,1.5768149452810576e-08,0.0010846824152395,-0.0403377078473567,0.0,0.0,0.0,-0.0126297604292631,60.0,8.46003246307373,-0.0,-8.021878272757021e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001013266228255,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0001067018311005,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,7.880961493356153e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001067018165485,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.0005061472184024,286.3275451660156,294.1499938964844,292.04998779296875,291.723388671875,293.4727478027344,292.04998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796271963045,1.5175114498333642e-08,0.0010796120623126,-0.0387872643768787,0.0,0.0,0.0,-0.0123357707634568,60.0,8.41723346710205,-0.0,-7.947044622369503e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001013266228255,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0001067018311005,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,7.880961493356153e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001067018165485,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.0005061472184024,286.3275451660156,294.1499938964844,292.04998779296875,291.723388671875,293.4727478027344,292.04998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796271963045,1.5175114498333642e-08,0.0010796120623126,-0.0387872643768787,0.0,0.0,0.0,-0.0123357707634568,60.0,8.41723346710205,-0.0,-7.947044622369503e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001008023027679,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001061496950569,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.840181206120178e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001061496877809,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005035281646996,286.3363647460937,294.1499938964844,292.04998779296875,291.723388671875,293.4458923339844,292.04998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107404042501,1.4521817526258474e-08,0.0010740258730947,-0.037078958004713,0.0,0.0,0.0,-0.0120119033381342,60.0,8.370638847351074,-0.0,-7.865012463526e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001008023027679,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001061496950569,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.840181206120178e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0001061496877809,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005035281646996,286.3363647460937,294.1499938964844,292.04998779296875,291.723388671875,293.4458923339844,292.04998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107404042501,1.4521817526258474e-08,0.0010740258730947,-0.037078958004713,0.0,0.0,0.0,-0.0120119033381342,60.0,8.370638847351074,-0.0,-7.865012463526e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,0.0001005211670417,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0001058536436175,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,7.818314770702273e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001058536363416,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0005021237884648,286.3407287597656,294.1499938964844,292.04998779296875,291.723388671875,293.432861328125,292.04998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710447095334,1.4171520845707164e-08,0.0010710305068641,-0.0361628346145153,0.0,0.0,0.0,-0.0118382470682263,60.0,8.345726013183594,-0.0,-7.82120253006724e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001002300414256,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0001055470784194,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,7.795671990606934e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.0001055470638675,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0005006695864722,286.3450927734375,294.1499938964844,292.04998779296875,291.723388671875,293.4198913574219,292.04998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679422412067,1.3808781673674277e-08,0.0010679283877834,-0.0352140739560127,0.0,0.0,0.0,-0.0116584198549389,60.0,8.320213317871094,-0.0,-7.775964405709601e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.9639204563573e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001049248967319,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.749717769911513e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.000104924889456,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004977182252332,286.3537902832031,294.1499938964844,292.04998779296875,291.723388671875,293.3945007324219,292.04998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616504587233,1.3072616766862666e-08,0.0010616373037919,-0.0332883186638355,0.0,0.0,0.0,-0.0112934904173016,60.0,8.267827033996582,-0.0,-7.68455876709595e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.9639204563573e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001049248967319,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.749717769911513e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.000104924889456,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004977182252332,286.3537902832031,294.1499938964844,292.04998779296875,291.723388671875,293.3945007324219,292.04998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616504587233,1.3072616766862666e-08,0.0010616373037919,-0.0332883186638355,0.0,0.0,0.0,-0.0112934904173016,60.0,8.267827033996582,-0.0,-7.68455876709595e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.903501631924884e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0001042886578943,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,7.702725270064548e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001042886506184,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0004947002162225,286.36236572265625,294.1499938964844,292.04998779296875,291.723388671875,293.3697814941406,292.04998779296875,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552131570875,1.2319819830963752e-08,0.0010552008170634,-0.0313186794519424,0.0,0.0,0.0,-0.0109202992171049,60.0,8.213846206665039,-0.0,-7.591646067339752e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.903501631924884e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0001042886578943,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,7.702725270064548e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001042886506184,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0004947002162225,286.36236572265625,294.1499938964844,292.04998779296875,291.723388671875,293.3697814941406,292.04998779296875,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552131570875,1.2319819830963752e-08,0.0010552008170634,-0.0313186794519424,0.0,0.0,0.0,-0.0109202992171049,60.0,8.213846206665039,-0.0,-7.591646067339752e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.842556028161198e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.000103646874777,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,7.655323133803904e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001036468602251,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0004916558391414,286.3708801269531,294.1499938964844,292.04998779296875,291.723388671875,293.345703125,292.04998779296875,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487193940207,1.1560461921078511e-08,0.0010487078689038,-0.0293315090239048,0.0,0.0,0.0,-0.0105438539758324,60.0,8.158963203430176,-0.0,-7.49849604630981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.842556028161198e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.000103646874777,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,7.655323133803904e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,0.0001036468602251,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0004916558391414,286.3708801269531,294.1499938964844,292.04998779296875,291.723388671875,293.345703125,292.04998779296875,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487193940207,1.1560461921078511e-08,0.0010487078689038,-0.0293315090239048,0.0,0.0,0.0,-0.0105438539758324,60.0,8.158963203430176,-0.0,-7.49849604630981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,9.781924745766446e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001030083949444,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,7.608165469719097e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001030083876685,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.0004886271781288,286.3793334960937,294.1499938964844,292.04998779296875,291.723388671875,293.3222351074219,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422589257359,1.0805027095273091e-08,0.001042248099111,-0.0273542683571577,0.0,0.0,0.0,-0.0101693524047732,60.0,8.103793144226074,-0.0,-7.406396917986059e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,9.781924745766446e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001030083949444,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,7.608165469719097e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001030083876685,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.0004886271781288,286.3793334960937,294.1499938964844,292.04998779296875,291.723388671875,293.3222351074219,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422589257359,1.0805027095273091e-08,0.001042248099111,-0.0273542683571577,0.0,0.0,0.0,-0.0101693524047732,60.0,8.103793144226074,-0.0,-7.406396917986059e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,9.75151197053492e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001026881291181,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,7.584510603919625e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0001026881218422,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0004871079872827,286.3835754394531,294.1499938964844,292.04998779296875,291.723388671875,293.31060791015625,292.04998779296875,287.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390153620392,1.0426092877935389e-08,0.0010390050010755,-0.026362344622612,0.0,0.0,0.0,-0.0099814841523766,60.0,8.076016426086426,-0.0,-7.360413434298607e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.721636888571084e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0001023735385388,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.56127483327873e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001023735239868,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.0004856156883761,286.38775634765625,294.1499938964844,292.04998779296875,291.723388671875,293.2990417480469,292.04998779296875,287.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358340805396,1.005387506580746e-08,0.0010358240688219,-0.0253879223018884,0.0,0.0,0.0,-0.0097969695925712,60.0,8.04836654663086,-0.0,-7.315383498962549e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.68242165981792e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0001019605770125,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,7.530774018960074e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001019605697365,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.0004836567968595,286.3934326171875,294.1499938964844,292.04998779296875,291.723388671875,293.2837219238281,292.04998779296875,287.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316577972844,9.565276570810964e-09,0.001031648251228,-0.024108724668622,0.0,0.0,0.0,-0.009554760530591,60.0,8.011468887329102,-0.0,-7.25648376942445e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.66508232522756e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0001017779868561,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,7.517288031522185e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0001017779795802,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004827906668651,286.3960876464844,294.1499938964844,292.04998779296875,291.723388671875,293.2768249511719,292.04998779296875,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029809936881,9.349245821965724e-09,0.0010298006236553,-0.0235430970788002,0.0,0.0,0.0,-0.0094476630911231,60.0,7.994838237762451,-0.0,-7.230517695688833e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.610569395590574e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001012039356282,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,7.474888843717054e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001012039283523,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.0004800676251761,286.40435791015625,294.1499938964844,292.04998779296875,291.723388671875,293.2549743652344,292.04998779296875,287.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239988332614,8.6700495671721e-09,0.0010239902185276,-0.0217646397650241,0.0,0.0,0.0,-0.0091109434142708,60.0,7.942532062530518,-0.0,-7.14918400035458e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.610569395590574e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001012039356282,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,7.474888843717054e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,0.0001012039283523,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.0004800676251761,286.40435791015625,294.1499938964844,292.04998779296875,291.723388671875,293.2549743652344,292.04998779296875,287.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239988332614,8.6700495671721e-09,0.0010239902185276,-0.0217646397650241,0.0,0.0,0.0,-0.0091109434142708,60.0,7.942532062530518,-0.0,-7.14918400035458e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,9.558891906635836e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001006597522064,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.434694998664781e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001006597449304,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0004774862318299,286.4125366210937,294.1499938964844,292.04998779296875,291.723388671875,293.2337951660156,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184926213696,8.026193043519925e-09,0.0010184845887124,-0.0200785249471664,0.0,0.0,0.0,-0.0087917558848857,60.0,7.892082691192627,-0.0,-7.072505781025029e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,9.558891906635836e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001006597522064,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.434694998664781e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001006597449304,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,0.0004774862318299,286.4125366210937,294.1499938964844,292.04998779296875,291.723388671875,293.2337951660156,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184926213696,8.026193043519925e-09,0.0010184845887124,-0.0200785249471664,0.0,0.0,0.0,-0.0087917558848857,60.0,7.892082691192627,-0.0,-7.072505781025029e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,9.509456867817788e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.0001001391792669,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,7.39624592824839e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.000100139171991,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.000475016888231,286.420654296875,294.1499938964844,292.04998779296875,291.723388671875,293.213134765625,292.04998779296875,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132262250408,7.410283053843614e-09,0.0010132187744602,-0.0184654407203197,0.0,0.0,0.0,-0.0084864264354109,60.0,7.843443870544434,-0.0,-6.999542279118033e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,9.509456867817788e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.0001001391792669,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,7.39624592824839e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.000100139171991,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.000475016888231,286.420654296875,294.1499938964844,292.04998779296875,291.723388671875,293.213134765625,292.04998779296875,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132262250408,7.410283053843614e-09,0.0010132187744602,-0.0184654407203197,0.0,0.0,0.0,-0.0084864264354109,60.0,7.843443870544434,-0.0,-6.999542279118033e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.48453161981888e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.987669909605756e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,7.376859139185399e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.987669182009996e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0004737717681564,286.4247131347656,294.1499938964844,292.04998779296875,291.723388671875,293.2028503417969,292.04998779296875,287.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105712572112,7.099731469395465e-09,0.0010105641558766,-0.017652042210102,0.0,0.0,0.0,-0.0083324778825044,60.0,7.819128036499023,-0.0,-6.96289674806394e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.46128275245428e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.96318703982979e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,7.35877692932263e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.963186312234028e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0004726104380097,286.42877197265625,294.1499938964844,292.04998779296875,291.723388671875,293.19256591796875,292.04998779296875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.8100711736462935e-09,0.0010080856736749,-0.0168933328241109,0.0,0.0,0.0,-0.008188871666789,60.0,7.794930934906006,-0.0,-6.928802775973963e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,9.419931302545592e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,9.919642616296188e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.326614286284894e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.919641888700426e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0004705448809545,286.43682861328125,294.1499938964844,292.04998779296875,291.723388671875,293.17266845703125,292.04998779296875,287.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036856401711,6.294876175871877e-09,0.0010036793537437,-0.0155438082292675,0.0,0.0,0.0,-0.0079334629699587,60.0,7.750652313232422,-0.0,-6.86836898466936e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
