time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984280,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,9.419931302545592e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,9.919642616296188e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.326614286284894e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.919641888700426e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0004705448809545,286.43682861328125,294.1499938964844,292.04998779296875,291.723388671875,293.17266845703125,292.04998779296875,287.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036856401711,6.294876175871877e-09,0.0010036793537437,-0.0155438082292675,0.0,0.0,0.0,-0.0079334629699587,60.0,7.750652313232422,-0.0,-6.86836898466936e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.38174343900755e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.879429126158357e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,7.296913099708036e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.879428398562597e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.000468637299491,286.4447937011719,294.1499938964844,292.04998779296875,291.723388671875,293.15338134765625,292.04998779296875,287.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996175067499,5.819099424542173e-09,0.0009996116859838,-0.0142974620684981,0.0,0.0,0.0,-0.0076976041309535,60.0,7.709530353546143,-0.0,-6.812793884591883e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.38174343900755e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.879429126158357e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,7.296913099708036e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.879428398562597e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.000468637299491,286.4447937011719,294.1499938964844,292.04998779296875,291.723388671875,293.15338134765625,292.04998779296875,287.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996175067499,5.819099424542173e-09,0.0009996116859838,-0.0142974620684981,0.0,0.0,0.0,-0.0076976041309535,60.0,7.709530353546143,-0.0,-6.812793884591883e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.34651616262272e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.842333383858204e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,7.269514026120305e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.842332656262442e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0004668776527978,286.4527282714844,294.1499938964844,292.04998779296875,291.723388671875,293.1344909667969,292.04998779296875,287.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380211387517875e-09,0.0009958591545,-0.0131476903334259,0.0,0.0,0.0,-0.0074800299480557,60.0,7.670710563659668,-0.0,-6.761727888715542e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.34651616262272e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.842333383858204e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,7.269514026120305e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.842332656262442e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0004668776527978,286.4527282714844,294.1499938964844,292.04998779296875,291.723388671875,293.1344909667969,292.04998779296875,287.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958645096048,5.380211387517875e-09,0.0009958591545,-0.0131476903334259,0.0,0.0,0.0,-0.0074800299480557,60.0,7.670710563659668,-0.0,-6.761727888715542e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.315027273260056e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.809173207031564e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.245022425195202e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.809172479435802e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0004653047071769,286.46063232421875,294.1499938964844,292.04998779296875,291.723388671875,293.1159973144531,292.04998779296875,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925091871991,4.9878940977521324e-09,0.0009925041813403,-0.0121198780834674,0.0,0.0,0.0,-0.0072855404578149,60.0,7.634315013885498,-0.0,-6.716242495485858e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,9.315027273260056e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.809173207031564e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.245022425195202e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.809172479435802e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0004653047071769,286.46063232421875,294.1499938964844,292.04998779296875,291.723388671875,293.1159973144531,292.04998779296875,287.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925091871991,4.9878940977521324e-09,0.0009925041813403,-0.0121198780834674,0.0,0.0,0.0,-0.0072855404578149,60.0,7.634315013885498,-0.0,-6.716242495485858e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.298691293224692e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.79197138804011e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,7.232317148009315e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,9.791970660444348e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,0.0004644887230824,286.4645690917969,294.1499938964844,292.04998779296875,291.723388671875,293.10675048828125,292.04998779296875,287.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907672647386,4.7843715655915275e-09,0.0009907624917104,-0.0115866661071777,0.0,0.0,0.0,-0.0071846381761133,60.0,7.615987300872803,-0.0,-6.692707188449276e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.284924453822896e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.777473314898089e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,7.221609121188521e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.777472587302329e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,0.0004638009995687,286.4685363769531,294.1499938964844,292.04998779296875,291.723388671875,293.0975341796875,292.04998779296875,287.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612846549179039e-09,0.000989296939224,-0.0111372759565711,0.0,0.0,0.0,-0.0070996121503412,60.0,7.598002910614014,-0.0,-6.672903651860906e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.266239067073911e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.757796942722052e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,7.207076123449951e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.757796215126292e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.000462867639726,286.4745178222656,294.1499938964844,292.04998779296875,291.723388671875,293.08367919921875,292.04998779296875,287.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873092640191,4.380048324037489e-09,0.0009873048402369,-0.0105273434892296,0.0,0.0,0.0,-0.0069841970689594,60.0,7.572900295257568,-0.0,-6.646072847615869e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,9.26177017390728e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.75309158093296e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,7.203600398497656e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.753090853337198e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0004626444133464,286.47637939453125,294.1499938964844,292.04998779296875,291.723388671875,293.0794982910156,292.04998779296875,287.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324377744779895e-09,0.0009868284687399,-0.0103814844042062,0.0,0.0,0.0,-0.0069565963931381,60.0,7.566314697265625,-0.0,-6.639664462682049e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.242986561730504e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,9.73331116256304e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,7.188991003204137e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,9.73331043496728e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0004617061349563,286.48419189453125,294.1499938964844,292.04998779296875,291.723388671875,293.0621032714844,292.04998779296875,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090355609775997e-09,0.0009848276386037,-0.0097683295607566,0.0,0.0,0.0,-0.0068405834026634,60.0,7.538942813873291,-0.0,-6.612759761992494e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.242986561730504e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,9.73331116256304e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,7.188991003204137e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,9.73331043496728e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0004617061349563,286.48419189453125,294.1499938964844,292.04998779296875,291.723388671875,293.0621032714844,292.04998779296875,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090355609775997e-09,0.0009848276386037,-0.0097683295607566,0.0,0.0,0.0,-0.0068405834026634,60.0,7.538942813873291,-0.0,-6.612759761992494e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.223440429195762e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,9.712728206068276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,7.173788617365062e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.712728206068276e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0004607297887559,286.4919738769531,294.1499938964844,292.04998779296875,291.723388671875,293.0445861816406,292.04998779296875,287.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840623822345e-09,0.0009827448520809,-0.0091302907094359,0.0,0.0,0.0,-0.0067198597826063,60.0,7.51081657409668,-0.0,-6.584821932165141e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.223440429195762e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,9.712728206068276e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,7.173788617365062e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495483398437,0.0,0.0,9.712728206068276e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,0.0004607297887559,286.4919738769531,294.1499938964844,292.04998779296875,291.723388671875,293.0445861816406,292.04998779296875,287.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846840623822345e-09,0.0009827448520809,-0.0091302907094359,0.0,0.0,0.0,-0.0067198597826063,60.0,7.51081657409668,-0.0,-6.584821932165141e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.212859731633216e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.701585804577916e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,7.16555878170766e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.701585076982155e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.000460201234091,286.4997253417969,294.1499938964844,292.04998779296875,291.723388671875,293.0278625488281,292.04998779296875,287.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816213278099,3.7150111875661196e-09,0.0009816176025196,-0.0087848771363496,0.0,0.0,0.0,-0.0066545065492391,60.0,7.489459037780762,-0.0,-6.569721477944769e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.212859731633216e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.701585804577916e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,7.16555878170766e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.701585076982155e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.000460201234091,286.4997253417969,294.1499938964844,292.04998779296875,291.723388671875,293.0278625488281,292.04998779296875,287.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816213278099,3.7150111875661196e-09,0.0009816176025196,-0.0087848771363496,0.0,0.0,0.0,-0.0066545065492391,60.0,7.489459037780762,-0.0,-6.569721477944769e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.205441892845556e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,9.693775064079092e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,7.159789674915373e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,9.69377433648333e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0004598307132255,286.5036315917969,294.1499938964844,292.04998779296875,291.723388671875,293.0193786621094,292.04998779296875,287.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622597999353161e-09,0.0009808271424844,-0.0085427388548851,0.0,0.0,0.0,-0.006608691997826,60.0,7.477825164794922,-0.0,-6.559147180951187e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.201424836646764e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.689544094726445e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,7.156664651120082e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.689544094726445e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0004596300423145,286.50750732421875,294.1499938964844,292.04998779296875,291.723388671875,293.01104736328125,292.04998779296875,287.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572549145403059e-09,0.0009804003639146,-0.008411600254476,0.0,0.0,0.0,-0.0065838871523737,60.0,7.467491149902344,-0.0,-6.553423048671905e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.196432802127674e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.684287942945956e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,7.152782200137153e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.684287215350196e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0004593806806951,286.5152282714844,294.1499938964844,292.04998779296875,291.723388671875,292.99468994140625,292.0501403808594,287.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.5103540074743478e-09,0.0009798668324947,-0.0082486383616924,0.0,0.0,0.0,-0.0065530454739928,60.0,7.45024299621582,-0.0,-6.546314779143358e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.196432802127674e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.684287942945956e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,7.152782200137153e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.684287215350196e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0004593806806951,286.5152282714844,294.1499938964844,292.04998779296875,291.723388671875,292.99468994140625,292.0501403808594,287.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.5103540074743478e-09,0.0009798668324947,-0.0082486383616924,0.0,0.0,0.0,-0.0065530454739928,60.0,7.45024299621582,-0.0,-6.546314779143358e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.194913582177831e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.682687959866598e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,7.15160058462061e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.682687232270835e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0004593048070091,286.5229187011719,294.1499938964844,292.04998779296875,291.723388671875,292.97882080078125,292.0505065917969,287.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797087404876,3.491425815127513e-09,0.000979705248028,-0.0081990426406264,0.0,0.0,0.0,-0.0065436633303761,60.0,7.43729829788208,-0.0,-6.544151887055706e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.194913582177831e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.682687959866598e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,7.15160058462061e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.682687232270835e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0004593048070091,286.5229187011719,294.1499938964844,292.04998779296875,291.723388671875,292.97882080078125,292.0505065917969,287.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797087404876,3.491425815127513e-09,0.000979705248028,-0.0081990426406264,0.0,0.0,0.0,-0.0065436633303761,60.0,7.43729829788208,-0.0,-6.544151887055706e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.19448648346588e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.682238305686042e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.151268800953403e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.68223757809028e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0004592834739014,286.5306396484375,294.1499938964844,292.0510559082031,291.7244567871094,292.962890625,292.0506286621094,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486107624794954e-09,0.0009796596132218,-0.0081851072609424,0.0,0.0,0.0,-0.0065410258248448,60.0,7.423486232757568,-0.0,-6.54354437301663e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,9.19448648346588e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.682238305686042e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.151268800953403e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.68223757809028e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0004592834739014,286.5306396484375,294.1499938964844,292.0510559082031,291.7244567871094,292.962890625,292.0506286621094,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796631056815,3.486107624794954e-09,0.0009796596132218,-0.0081851072609424,0.0,0.0,0.0,-0.0065410258248448,60.0,7.423486232757568,-0.0,-6.54354437301663e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.197741019306704e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.685665281722322e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,7.153800106607378e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.68566455412656e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004594460478983,286.538330078125,294.1499938964844,292.05419921875,291.7275695800781,292.9472961425781,292.0509338378906,287.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800095576792,3.5266500830744e-09,0.0009800060652196,-0.0082913376390933,0.0,0.0,0.0,-0.0065611233003437,60.0,7.415328025817871,-0.0,-6.548177111653787e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.197741019306704e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.685665281722322e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,7.153800106607378e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.68566455412656e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004594460478983,286.538330078125,294.1499938964844,292.05419921875,291.7275695800781,292.9472961425781,292.0509338378906,287.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800095576792,3.5266500830744e-09,0.0009800060652196,-0.0082913376390933,0.0,0.0,0.0,-0.0065611233003437,60.0,7.415328025817871,-0.0,-6.548177111653787e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,9.200609929393976e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,9.688686259323732e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.156030915211886e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.68868553172797e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0004595893260557,286.54217529296875,294.1499938964844,292.0565185546875,291.7298278808594,292.9397277832031,292.0514221191406,287.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803160792216,3.562390604727738e-09,0.000980312586762,-0.0083849839866161,0.0,0.0,0.0,-0.0065788459032773,60.0,7.4143385887146,-0.0,-6.55226202184167e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,9.203304216498508e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.691523882793264e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,7.158127118600532e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.6915231551975e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0004597239603754,286.5460205078125,294.1499938964844,292.0592956542969,291.73260498046875,292.9320983886719,292.0518798828125,287.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806039743125,3.595966191483056e-09,0.0009806003654375,-0.0084729576483368,0.0,0.0,0.0,-0.0065954942256212,60.0,7.412943840026855,-0.0,-6.556101084242982e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.209430572809651e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.697974746813998e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,7.1628914156463e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,9.697974746813998e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0004600299580488,286.5524597167969,294.1499938964844,292.06500244140625,291.7382507324219,292.91961669921875,292.0531921386719,287.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812553180381,3.6722862528648635e-09,0.0009812515927478,-0.0086729312315583,0.0,0.0,0.0,-0.0066333226859569,60.0,7.414191246032715,-0.0,-6.564831522837268e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,9.210606367560104e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.699213114799932e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.163806003518403e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.69921238720417e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,0.0004600886895786,286.5537109375,294.1499938964844,292.06622314453125,291.7394714355469,292.917236328125,292.0534362792969,287.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813801152631,3.6869323150057202e-09,0.0009813765063881,-0.0087113063782453,0.0,0.0,0.0,-0.0066405814141035,60.0,7.414429187774658,-0.0,-6.566507693150926e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.22040781006217e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,9.709534788271412e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.171429751906544e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.709534060675652e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0004605783033184,286.5613708496094,294.1499938964844,292.0749206542969,291.74810791015625,292.9029846191406,292.0564880371094,287.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824248263612,3.809044191172006e-09,0.0009824209846556,-0.0090312603861093,0.0,0.0,0.0,-0.0067011192440986,60.0,7.422466278076172,-0.0,-6.580490463647949e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.22040781006217e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,9.709534788271412e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.171429751906544e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,9.709534060675652e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0004605783033184,286.5613708496094,294.1499938964844,292.0749206542969,291.74810791015625,292.9029846191406,292.0564880371094,287.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824248263612,3.809044191172006e-09,0.0009824209846556,-0.0090312603861093,0.0,0.0,0.0,-0.0067011192440986,60.0,7.422466278076172,-0.0,-6.580490463647949e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.231208241544664e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.720907837618142e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,7.179829844972119e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,9.72090711002238e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004611178010236,286.56903076171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8890686035156,292.060546875,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835748933255,3.943598780864477e-09,0.0009835709352046,-0.0093838106840848,0.0,0.0,0.0,-0.0067678205668926,60.0,7.433204174041748,-0.0,-6.595915635898565e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,9.231208241544664e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.720907837618142e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,7.179829844972119e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,9.72090711002238e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004611178010236,286.56903076171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8890686035156,292.060546875,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835748933255,3.943598780864477e-09,0.0009835709352046,-0.0093838106840848,0.0,0.0,0.0,-0.0067678205668926,60.0,7.433204174041748,-0.0,-6.595915635898565e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.243390377378093e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,9.733736078487708e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,7.189304596977308e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.733736078487708e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004617263330146,286.5766906738281,294.1499938964844,292.0971069335937,291.7701110839844,292.8754272460937,292.0653076171875,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848728077486,4.0953755942041425e-09,0.0009848687332123,-0.0097814835608005,0.0,0.0,0.0,-0.0068430621176958,60.0,7.446991920471191,-0.0,-6.61333672269393e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.243390377378093e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,9.733736078487708e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,7.189304596977308e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,9.733736078487708e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0004617263330146,286.5766906738281,294.1499938964844,292.0971069335937,291.7701110839844,292.8754272460937,292.0653076171875,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848728077486,4.0953755942041425e-09,0.0009848687332123,-0.0097814835608005,0.0,0.0,0.0,-0.0068430621176958,60.0,7.446991920471191,-0.0,-6.61333672269393e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.25080312299542e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,9.741541725816204e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,7.195070065790787e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.741541725816204e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0004620965919457,286.5805358886719,294.1499938964844,292.10357666015625,291.7765197753906,292.8691711425781,292.0695495605469,287.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856630349531,4.187724389481673e-09,0.0009856588440015,-0.0100234448909759,0.0,0.0,0.0,-0.0068888459354639,60.0,7.457958221435547,-0.0,-6.623947257367035e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.257442434318364e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,9.748533921083435e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,7.200234540505335e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.748533193487674e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0004624282883014,286.5843505859375,294.1499938964844,292.1103820800781,291.78326416015625,292.86260986328125,292.0726013183594,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863721206784,4.2704493274925426e-09,0.0009863678133115,-0.0102401887997984,0.0,0.0,0.0,-0.0069298641756176,60.0,7.466739177703857,-0.0,-6.633459292970656e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
