time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.272678289562464e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.764578135218473e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,7.212084165075794e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,9.76457740762271e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.000463189324364,286.5920104980469,294.1499938964844,292.125,291.7977600097656,292.8501281738281,292.0810241699219,287.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879939025267,4.460261937566656e-09,0.0009879894787445,-0.0107375066727399,0.0,0.0,0.0,-0.007023955695331,60.0,7.489574909210205,-0.0,-6.655311324266222e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.272678289562464e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.764578135218473e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,7.212084165075794e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,9.76457740762271e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.000463189324364,286.5920104980469,294.1499938964844,292.125,291.7977600097656,292.8501281738281,292.0810241699219,287.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879939025267,4.460261937566656e-09,0.0009879894787445,-0.0107375066727399,0.0,0.0,0.0,-0.007023955695331,60.0,7.489574909210205,-0.0,-6.655311324266222e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.288277942687272e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.781005064724012e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,7.224217551993206e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.781004337128252e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,0.0004639685794245,286.59967041015625,294.1499938964844,292.1408386230469,291.8134460449219,292.8378601074219,292.090087890625,287.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896556148305,4.654612251187018e-09,0.0009896509582176,-0.0112467044964432,0.0,0.0,0.0,-0.0071203014813363,60.0,7.513827323913574,-0.0,-6.677723263237567e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.288277942687272e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498596191406,0.0,0.0,9.781005064724012e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,7.224217551993206e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.781004337128252e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,0.0004639685794245,286.59967041015625,294.1499938964844,292.1408386230469,291.8134460449219,292.8378601074219,292.090087890625,287.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896556148305,4.654612251187018e-09,0.0009896509582176,-0.0112467044964432,0.0,0.0,0.0,-0.0071203014813363,60.0,7.513827323913574,-0.0,-6.677723263237567e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.305310959462076e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.798941755434498e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.237465615617111e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.798941027838735e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0004648194008041,286.6073303222656,294.1499938964844,292.15777587890625,291.83026123046875,292.8263244628906,292.1023254394531,287.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914708789438,4.866822056470711e-09,0.0009914659895002,-0.011802683584392,0.0,0.0,0.0,-0.0072255050763487,60.0,7.542975425720215,-0.0,-6.70223698762129e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.305310959462076e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.798941755434498e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,7.237465615617111e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,9.798941027838735e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0004648194008041,286.6073303222656,294.1499938964844,292.15777587890625,291.83026123046875,292.8263244628906,292.1023254394531,287.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914708789438,4.866822056470711e-09,0.0009914659895002,-0.011802683584392,0.0,0.0,0.0,-0.0072255050763487,60.0,7.542975425720215,-0.0,-6.70223698762129e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.32207694859244e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.816597594181076e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,7.250505586853251e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,9.816596866585314e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0004656569217331,286.614990234375,294.1499938964844,292.1757202148437,291.8480529785156,292.8150634765625,292.1146240234375,287.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932568063959,5.075705189483415e-09,0.0009932518005371,-0.0123499371111392,0.0,0.0,0.0,-0.0073290555737912,60.0,7.573179244995117,-0.0,-6.726410362034585e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,9.32207694859244e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.816597594181076e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,7.250505586853251e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,9.816596866585314e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0004656569217331,286.614990234375,294.1499938964844,292.1757202148437,291.8480529785156,292.8150634765625,292.1146240234375,287.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932568063959,5.075705189483415e-09,0.0009932518005371,-0.0123499371111392,0.0,0.0,0.0,-0.0073290555737912,60.0,7.573179244995117,-0.0,-6.726410362034585e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,9.331067849416286e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,9.826065070228653e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,7.257498509716243e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,9.82606434263289e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,0.0004661060229409,286.6188049316406,294.1499938964844,292.1850280761719,291.8572998046875,292.8097229003906,292.1220397949219,287.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942145552486,5.1877169227054765e-09,0.0009942093165591,-0.0126433931291103,0.0,0.0,0.0,-0.0073845833539962,60.0,7.589993476867676,-0.0,-6.739391267274186e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.339940879726782e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.835408854996786e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,7.264399755513296e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,9.835408127401024e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0004665492451749,286.6226501464844,294.1499938964844,292.1945495605469,291.8667297363281,292.8046569824219,292.1298828125,287.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995161011815,5.298264493802662e-09,0.0009951556567102,-0.012933007441461,0.0,0.0,0.0,-0.0074393916875123,60.0,7.607631683349609,-0.0,-6.75221443202645e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.356395457871258e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.852736548054963e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,7.277198164956644e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,9.852735820459202e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0004673711955547,286.6296691894531,294.1499938964844,292.21258544921875,291.8846130371094,292.7954406738281,292.1446838378906,287.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969138773158,5.5032698398349575e-09,0.0009969084057956,-0.0134700788185,0.0,0.0,0.0,-0.0075410204008221,60.0,7.640468120574951,-0.0,-6.776026850729977e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.357828821521252e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,9.854245581664144e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,7.278312114067376e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.854244854068384e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,0.0004674427909776,286.6302795410156,294.1499938964844,292.2142028808594,291.8861999511719,292.7946472167969,292.1459655761719,287.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970664978027,5.521122670160139e-09,0.0009970609098672,-0.0135168489068746,0.0,0.0,0.0,-0.0075498702935874,60.0,7.643323421478271,-0.0,-6.778102346061132e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.377102833241224e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.87454186542891e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,7.293303497135639e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.874541137833148e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0004684055456891,286.637939453125,294.1499938964844,292.2345275878906,291.9063720703125,292.78570556640625,292.16473388671875,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999120180495,5.7612514758886846e-09,0.0009991143597289,-0.014145920984447,0.0,0.0,0.0,-0.0076689128763973,60.0,7.682844161987305,-0.0,-6.806052255114994e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.377102833241224e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.87454186542891e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,7.293303497135639e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,9.874541137833148e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0004684055456891,286.637939453125,294.1499938964844,292.2345275878906,291.9063720703125,292.78570556640625,292.16473388671875,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999120180495,5.7612514758886846e-09,0.0009991143597289,-0.014145920984447,0.0,0.0,0.0,-0.0076689128763973,60.0,7.682844161987305,-0.0,-6.806052255114994e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.39541423576884e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.89382460829802e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,7.307545456569642e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.893823880702256e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004693202499765,286.6455993652344,294.1499938964844,292.25543212890625,291.9270935058594,292.7767333984375,292.18310546875,287.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010706027969,5.989386764326809e-09,0.0010010645492002,-0.0147435581311583,0.0,0.0,0.0,-0.0077820066362619,60.0,7.7215399742126465,-0.0,-6.832659238398264e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.39541423576884e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,9.89382460829802e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,7.307545456569642e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,9.893823880702256e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004693202499765,286.6455993652344,294.1499938964844,292.25543212890625,291.9270935058594,292.7767333984375,292.18310546875,287.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010706027969,5.989386764326809e-09,0.0010010645492002,-0.0147435581311583,0.0,0.0,0.0,-0.0077820066362619,60.0,7.7215399742126465,-0.0,-6.832659238398264e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.416182001587003e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,9.91569395409897e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,7.323698082473129e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.91569395409897e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0004703576560132,286.6532592773437,294.1499938964844,292.2768249511719,291.94830322265625,292.7679748535156,292.2026062011719,287.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032848222181,6.2481348983567395e-09,0.0010032785357907,-0.015421369113028,0.0,0.0,0.0,-0.0079102860763669,60.0,7.762418270111084,-0.0,-6.862899226689478e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.416182001587003e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006408691406,0.0,0.0,9.91569395409897e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,7.323698082473129e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.91569395409897e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0004703576560132,286.6532592773437,294.1499938964844,292.2768249511719,291.94830322265625,292.7679748535156,292.2026062011719,287.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032848222181,6.2481348983567395e-09,0.0010032785357907,-0.015421369113028,0.0,0.0,0.0,-0.0079102860763669,60.0,7.762418270111084,-0.0,-6.862899226689478e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,9.425819735042752e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.925843187374994e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.331194501603022e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.925842459779231e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0004708390915766,286.6570739746094,294.1499938964844,292.28765869140625,291.95904541015625,292.76385498046875,292.2127685546875,287.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043119546025,6.3682104034512585e-09,0.0010043055517598,-0.0157359093427658,0.0,0.0,0.0,-0.0079698134213685,60.0,7.783400535583496,-0.0,-6.876955183088286e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,9.43577688303776e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,9.936328569892794e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,7.338938303291798e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,9.936327842297032e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.0004713364469353,286.660888671875,294.1499938964844,292.298583984375,291.9698791503906,292.7599792480469,292.22344970703125,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053711012005,6.492260062884725e-09,0.0010053645819425,-0.0160608571022748,0.0,0.0,0.0,-0.0080313021317124,60.0,7.805018424987793,-0.0,-6.891491466376466e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,9.455191320739686e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,9.956773283192888e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,7.354038825724274e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.956772555597126e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0004723062447737,286.6685485839844,294.1499938964844,292.3205871582031,291.99169921875,292.7525329589844,292.24530029296875,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440383546,6.734144353259808e-09,0.0010074336314573,-0.0166944563388824,0.0,0.0,0.0,-0.0081512182950973,60.0,7.8487653732299805,-0.0,-6.919879780298288e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,9.455191320739686e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,9.956773283192888e-05,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,7.354038825724274e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.956772555597126e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0004723062447737,286.6685485839844,294.1499938964844,292.3205871582031,291.99169921875,292.7525329589844,292.24530029296875,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440383546,6.734144353259808e-09,0.0010074336314573,-0.0166944563388824,0.0,0.0,0.0,-0.0081512182950973,60.0,7.8487653732299805,-0.0,-6.919879780298288e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,9.473483805777504e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.976035653380676e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,7.368266233243048e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.976034925784916e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0004732200177386,286.6762084960937,294.1499938964844,292.3427734375,292.0137023925781,292.74566650390625,292.2677917480469,287.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093892924487,6.962046938951971e-09,0.0010093824239447,-0.0172914117574691,0.0,0.0,0.0,-0.0082641988992691,60.0,7.892686367034912,-0.0,-6.946680741748423e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,9.473483805777504e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.976035653380676e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,7.368266233243048e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.976034925784916e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0004732200177386,286.6762084960937,294.1499938964844,292.3427734375,292.0137023925781,292.74566650390625,292.2677917480469,287.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093892924487,6.962046938951971e-09,0.0010093824239447,-0.0172914117574691,0.0,0.0,0.0,-0.0082641988992691,60.0,7.892686367034912,-0.0,-6.946680741748423e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,9.491424134466796e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.994927677325904e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.382220064755529e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,9.994926949730144e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004741161537822,286.6838684082031,294.1499938964844,292.364990234375,292.0357360839844,292.73895263671875,292.2903747558594,287.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113021126016,7.185561479161606e-09,0.001011295011267,-0.0178768541663885,0.0,0.0,0.0,-0.0083750113844871,60.0,7.936591625213623,-0.0,-6.9730155871639e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,9.491424134466796e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,9.994927677325904e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,7.382220064755529e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,9.994926949730144e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0004741161537822,286.6838684082031,294.1499938964844,292.364990234375,292.0357360839844,292.73895263671875,292.2903747558594,287.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113021126016,7.185561479161606e-09,0.001011295011267,-0.0178768541663885,0.0,0.0,0.0,-0.0083750113844871,60.0,7.936591625213623,-0.0,-6.9730155871639e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,9.506580681772904e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,0.0001001088821794,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,7.394008571282029e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0001001088749035,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0004748732608277,286.6914978027344,294.1499938964844,292.3871765136719,292.0577392578125,292.73272705078125,292.3133544921875,287.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129153961315,7.3743948725280015e-09,0.0010129080619663,-0.0183714479207992,0.0,0.0,0.0,-0.008468615822494,60.0,7.979390621185303,-0.0,-6.995303181156487e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,9.506580681772904e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,0.0001001088821794,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,7.394008571282029e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0001001088749035,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0004748732608277,286.6914978027344,294.1499938964844,292.3871765136719,292.0577392578125,292.73272705078125,292.3133544921875,287.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129153961315,7.3743948725280015e-09,0.0010129080619663,-0.0183714479207992,0.0,0.0,0.0,-0.008468615822494,60.0,7.979390621185303,-0.0,-6.995303181156487e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,9.514298290014268e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.000100190154626,298.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,7.40001123631373e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.00010019014735,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0004752587992697,286.6953125,294.1499938964844,292.3982238769531,292.06866455078125,292.72979736328125,292.32489013671875,287.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137376375496,7.470551288690785e-09,0.001013730186969,-0.0186232961714267,0.0,0.0,0.0,-0.0085162846371531,60.0,8.000872611999512,-0.0,-7.006666180586762e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.520757157588378e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,0.0001002581702778,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,7.405034557450563e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0001002581630018,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0004755814152304,286.6991271972656,294.1499938964844,292.4092102050781,292.0795593261719,292.72723388671875,292.33648681640625,287.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144258849322,7.551018477158777e-09,0.0010144183179363,-0.0188340470194816,0.0,0.0,0.0,-0.0085561759769916,60.0,8.021669387817383,-0.0,-7.016181768904063e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.5333372883033e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.000100390643638,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,7.414819265250117e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001003906363621,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,0.0004762098251376,286.7067565917969,294.1499938964844,292.4309387207031,292.10113525390625,292.72216796875,292.3595275878906,287.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157689685001,7.707756211061678e-09,0.0010157611686736,-0.0192445497959852,0.0,0.0,0.0,-0.0086338901892304,60.0,8.06280517578125,-0.0,-7.03473546082023e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.5333372883033e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.000100390643638,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,7.414819265250117e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001003906363621,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,0.0004762098251376,286.7067565917969,294.1499938964844,292.4309387207031,292.10113525390625,292.72216796875,292.3595275878906,287.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157689685001,7.707756211061678e-09,0.0010157611686736,-0.0192445497959852,0.0,0.0,0.0,-0.0086338901892304,60.0,8.06280517578125,-0.0,-7.03473546082023e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,9.543990745441988e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0001005028243525,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,7.423104398185387e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001005028170766,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0004767419595737,286.7143859863281,294.1499938964844,292.45233154296875,292.1223449707031,292.7174072265625,292.38262939453125,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840478488674307e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,8.102790832519531,-0.0,-7.050466166447222e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,9.543990745441988e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,0.0001005028243525,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,7.423104398185387e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0001005028170766,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0004767419595737,286.7143859863281,294.1499938964844,292.45233154296875,292.1223449707031,292.7174072265625,292.38262939453125,287.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840478488674307e-09,0.0010168940061703,-0.0195921547710895,0.0,0.0,0.0,-0.0086996760219335,60.0,8.102790832519531,-0.0,-7.050466166447222e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,9.552433039061724e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.0001005917220027,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,7.429670949932188e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001005917220027,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.000477163674077,286.7220153808594,294.1499938964844,292.4732360839844,292.14306640625,292.7131652832031,292.4052734375,287.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945659241670455e-09,0.0010177940130233,-0.0198676157742738,0.0,0.0,0.0,-0.0087518217042088,60.0,8.140634536743164,-0.0,-7.062944717972641e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,9.552433039061724e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.0001005917220027,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,7.429670949932188e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001005917220027,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.000477163674077,286.7220153808594,294.1499938964844,292.4732360839844,292.14306640625,292.7131652832031,292.4052734375,287.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178019292652,7.945659241670455e-09,0.0010177940130233,-0.0198676157742738,0.0,0.0,0.0,-0.0087518217042088,60.0,8.140634536743164,-0.0,-7.062944717972641e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,9.558055171510205e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001006509337457,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,7.434043800458312e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.0001006509264698,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,0.0004774445260409,286.7296142578125,294.1499938964844,292.4935607910156,292.1632385253906,292.7095031738281,292.42730712890625,287.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101840053685,8.015705432740106e-09,0.0010183926206082,-0.0200510621070861,0.0,0.0,0.0,-0.0087865442037582,60.0,8.175468444824219,-0.0,-7.071260910151977e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,9.558055171510205e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0001006509337457,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57354736328125,0.0,0.0,7.434043800458312e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.0001006509264698,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,0.0004774445260409,286.7296142578125,294.1499938964844,292.4935607910156,292.1632385253906,292.7095031738281,292.42730712890625,287.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101840053685,8.015705432740106e-09,0.0010183926206082,-0.0200510621070861,0.0,0.0,0.0,-0.0087865442037582,60.0,8.175468444824219,-0.0,-7.071260910151977e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,9.560742182657124e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0001006792299449,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,7.436134183080867e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,0.0001006792226689,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,0.0004775787529069,286.7333984375,294.1499938964844,292.50347900390625,292.1730651855469,292.70770263671875,292.43829345703125,287.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186869185417,8.049187094627541e-09,0.0010186787694692,-0.0201387479901313,0.0,0.0,0.0,-0.0088031431660056,60.0,8.192753791809082,-0.0,-7.075237817844028e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
