time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988960,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,9.562053310219198e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001006930397124,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,7.437153544742614e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58123779296875,0.0,0.0,0.0001006930324365,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0004776442365255,286.7371826171875,294.1499938964844,292.5132141113281,292.1827087402344,292.7060852050781,292.44891357421875,287.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018825918436,8.065520695765827e-09,0.0010188178857788,-0.0201815254986286,0.0,0.0,0.0,-0.0088112372905015,60.0,8.208504676818848,-0.0,-7.07717831005539e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.563939238432796e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0001007128958008,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,7.438620377797633e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001007128885248,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004777384456247,286.7447509765625,294.1499938964844,292.53204345703125,292.2013854980469,292.7031555175781,292.46978759765625,287.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089016567680574e-09,0.001019021612592,-0.0202430542558431,0.0,0.0,0.0,-0.0088228993117809,60.0,8.238470077514648,-0.0,-7.079969321921453e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.563939238432796e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882873535156,0.0,0.0,0.0001007128958008,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,7.438620377797633e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0001007128885248,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004777384456247,286.7447509765625,294.1499938964844,292.53204345703125,292.2013854980469,292.7031555175781,292.46978759765625,287.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190296452492,8.089016567680574e-09,0.001019021612592,-0.0202430542558431,0.0,0.0,0.0,-0.0088228993117809,60.0,8.238470077514648,-0.0,-7.079969321921453e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.562914056004956e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0001007020982797,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,7.437822932843119e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,0.0001007020982797,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,0.0004776872519869,286.7523193359375,294.1499938964844,292.54998779296875,292.2191772460937,292.7005615234375,292.4898376464844,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189187014475,8.076242785648446e-09,0.001018910552375,-0.0202096030116081,0.0,0.0,0.0,-0.0088165570050477,60.0,8.26535701751709,-0.0,-7.07845160263787e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,9.562914056004956e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,0.0001007020982797,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,7.437822932843119e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,0.0001007020982797,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,0.0004776872519869,286.7523193359375,294.1499938964844,292.54998779296875,292.2191772460937,292.7005615234375,292.4898376464844,287.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189187014475,8.076242785648446e-09,0.001018910552375,-0.0202096030116081,0.0,0.0,0.0,-0.0088165570050477,60.0,8.26535701751709,-0.0,-7.07845160263787e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,9.56149960984476e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001006872043944,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,7.436722808051854e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001006871971185,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0004776165587827,286.7598571777344,294.1499938964844,292.5673522949219,292.2356262207031,292.6981811523437,292.5094299316406,287.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058612444017399e-09,0.0010187609586864,-0.0201634317636489,0.0,0.0,0.0,-0.008807823061943,60.0,8.290220260620117,-0.0,-7.07635692265285e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,9.56149960984476e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001006872043944,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,7.436722808051854e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001006871971185,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0004776165587827,286.7598571777344,294.1499938964844,292.5673522949219,292.2356262207031,292.6981811523437,292.5094299316406,287.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058612444017399e-09,0.0010187609586864,-0.0201634317636489,0.0,0.0,0.0,-0.008807823061943,60.0,8.290220260620117,-0.0,-7.07635692265285e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,9.561160550219938e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0001006836318993,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,7.43645869079046e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0001006836246233,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0004775996494572,286.767333984375,294.1499938964844,292.58447265625,292.2503967285156,292.69683837890625,292.5277404785156,287.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101873150561,8.054385602918046e-09,0.0010187233565375,-0.0201523639261722,0.0,0.0,0.0,-0.0088057210668921,60.0,8.308516502380371,-0.0,-7.075855279481402e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,9.561160550219938e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0001006836318993,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,7.43645869079046e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0001006836246233,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,0.0004775996494572,286.767333984375,294.1499938964844,292.58447265625,292.2503967285156,292.69683837890625,292.5277404785156,287.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101873150561,8.054385602918046e-09,0.0010187233565375,-0.0201523639261722,0.0,0.0,0.0,-0.0088057210668921,60.0,8.308516502380371,-0.0,-7.075855279481402e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,9.560378384776412e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,0.0001006753955152,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,7.435850420733914e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001006753882393,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0004775605630129,286.7710876464844,294.1499938964844,292.59295654296875,292.2571716308594,292.6959533691406,292.5372619628906,287.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186497820541,8.044640509297096e-09,0.0010186417493969,-0.0201268400996923,0.0,0.0,0.0,-0.0088008977472782,60.0,8.319538116455078,-0.0,-7.074697094822113e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,9.56030926317908e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,0.0001006746679195,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,7.435796578647569e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175842285156,0.0,0.0,0.0001006746606435,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,0.0004775571287609,286.7748413085937,294.1499938964844,292.6014404296875,292.2635498046875,292.6952209472656,292.5464782714844,287.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043779864408407e-09,0.0010186337167397,-0.0201245844364166,0.0,0.0,0.0,-0.0088004674762487,60.0,8.328646659851074,-0.0,-7.074594776668165e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,9.560446051182224e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001006761085591,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,7.435903535224497e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001006761012831,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004775639681611,286.7823181152344,294.1499938964844,292.6182556152344,292.2752380371094,292.69390869140625,292.56475830078125,287.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045482502438972e-09,0.001018647220917,-0.020129045471549,0.0,0.0,0.0,-0.0088013065978884,60.0,8.345874786376953,-0.0,-7.074797281347855e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,9.560446051182224e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001006761085591,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,7.435903535224497e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.0,0.0,0.0001006761012831,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004775639681611,286.7823181152344,294.1499938964844,292.6182556152344,292.2752380371094,292.69390869140625,292.56475830078125,287.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045482502438972e-09,0.001018647220917,-0.020129045471549,0.0,0.0,0.0,-0.0088013065978884,60.0,8.345874786376953,-0.0,-7.074797281347855e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.561204933561383e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0001006840975605,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,7.436493615387008e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001006840902846,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,0.0004776018613483,286.789794921875,294.1499938964844,292.635009765625,292.2854919433594,292.69287109375,292.5826721191406,287.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.36109733581543,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.561204933561383e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0001006840975605,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,7.436493615387008e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001006840902846,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,0.0004776018613483,286.789794921875,294.1499938964844,292.635009765625,292.2854919433594,292.69287109375,292.5826721191406,287.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.36109733581543,-0.0,-7.075919938870356e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.56323347054422e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001007054597721,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,7.438071042997763e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001007054524961,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.000477703200886,286.7972412109375,294.1499938964844,292.6517028808594,292.2944641113281,292.6928100585937,292.6000671386719,287.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080205837757148e-09,0.0010189440799877,-0.0202199816703796,0.0,0.0,0.0,-0.008818520233035,60.0,8.37103271484375,-0.0,-7.07892269247168e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.56323347054422e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001007054597721,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,7.438071042997763e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001007054524961,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.000477703200886,286.7972412109375,294.1499938964844,292.6517028808594,292.2944641113281,292.6928100585937,292.6000671386719,287.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080205837757148e-09,0.0010189440799877,-0.0202199816703796,0.0,0.0,0.0,-0.008818520233035,60.0,8.37103271484375,-0.0,-7.07892269247168e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,9.564756328472868e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0001007215032586,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.439256296493113e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001007214959827,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0004777792782988,286.8046569824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6925048828125,292.6175842285156,287.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099182657872461e-09,0.0010191060137003,-0.0202696807682514,0.0,0.0,0.0,-0.0088279256597161,60.0,8.38245677947998,-0.0,-7.081177955114981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,9.564756328472868e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0001007215032586,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.439256296493113e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001007214959827,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0004777792782988,286.8046569824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6925048828125,292.6175842285156,287.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099182657872461e-09,0.0010191060137003,-0.0202696807682514,0.0,0.0,0.0,-0.0088279256597161,60.0,8.38245677947998,-0.0,-7.081177955114981e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,9.566000517224892e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001007345999823,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,7.440223271260038e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0001007345927064,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0004778414149768,286.8083801269531,294.1499938964844,292.6767883300781,292.3056640625,292.6925354003906,292.6262512207031,287.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.386849403381348,-0.0,-7.083019681886071e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,9.567300003254786e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,0.0001007482860586,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,7.44123462936841e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0001007482860586,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0004779063456226,286.8121032714844,294.1499938964844,292.6851806640625,292.308837890625,292.69256591796875,292.6349182128906,287.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.391009330749512,-0.0,-7.084944542157245e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.570187103236094e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0001007786922855,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,7.443479989888147e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0001007786850095,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0004780505551025,286.81951904296875,294.1499938964844,292.7019958496094,292.314453125,292.6928405761719,292.6522216796875,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.398356437683105,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.570187103236094e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0001007786922855,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,7.443479989888147e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0001007786850095,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0004780505551025,286.81951904296875,294.1499938964844,292.7019958496094,292.314453125,292.6928405761719,292.6522216796875,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.398356437683105,-0.0,-7.089221298883785e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.573680290486664e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0001008154722512,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,7.446196832461283e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,0.0001008154649753,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0004782250325661,286.826904296875,294.1499938964844,292.7189636230469,292.3191223144531,292.69354248046875,292.6695251464844,287.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.40353775024414,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.573680290486664e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,0.0001008154722512,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,7.446196832461283e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,0.0001008154649753,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0004782250325661,286.826904296875,294.1499938964844,292.7189636230469,292.3191223144531,292.69354248046875,292.6695251464844,287.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.40353775024414,-0.0,-7.094396181628326e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,9.577425225870684e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,0.0001008549079415,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,7.44910939829424e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001008549006655,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,0.0004784121119882,286.83428955078125,294.1499938964844,292.736083984375,292.32293701171875,292.69439697265625,292.6868591308594,287.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.407842636108398,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,9.577425225870684e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,0.0001008549079415,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,7.44910939829424e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001008549006655,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,0.0004784121119882,286.83428955078125,294.1499938964844,292.736083984375,292.32293701171875,292.69439697265625,292.6868591308594,287.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.407842636108398,-0.0,-7.09994765202282e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001008999461191,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0001008999388432,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0004786257632076,286.8416748046875,294.1499938964844,292.75341796875,292.3260192871094,292.6956787109375,292.704345703125,287.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.410334587097168,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,9.5817020337563e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001008999461191,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,7.452435966115445e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,0.0001008999388432,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0004786257632076,286.8416748046875,294.1499938964844,292.75341796875,292.3260192871094,292.6956787109375,292.704345703125,287.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.410334587097168,-0.0,-7.106289956482216e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,9.583927021594718e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0001009233747026,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,7.454166188836098e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001009233674267,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0004787369107361,286.8453369140625,294.1499938964844,292.7621765136719,292.3273010253906,292.6964111328125,292.713134765625,287.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.411263465881348,-0.0,-7.10959042748982e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.586240048520268e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,0.0001009477346087,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,7.455965533154085e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001009477273328,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69049072265625,0.0,0.0,0.0004788524529431,286.8490295410156,294.1499938964844,292.7710266113281,292.32843017578125,292.6972351074219,292.7219543457031,287.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.41191291809082,-0.0,-7.113023059446277e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,9.591051639290528e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001009983971016,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,7.45970755815506e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0001009983898256,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0004790927632711,286.8563842773437,294.1499938964844,292.7889099121094,292.3302917480469,292.6990051269531,292.73974609375,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.4126615524292,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,9.591051639290528e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001009983971016,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,7.45970755815506e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0001009983898256,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0004790927632711,286.8563842773437,294.1499938964844,292.7889099121094,292.3302917480469,292.6990051269531,292.73974609375,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.4126615524292,-0.0,-7.120164013940666e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,9.596200834494084e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001010526248137,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,7.463712972821668e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0001010526175377,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0004793500120285,286.8637084960937,294.1499938964844,292.80712890625,292.3316650390625,292.7011413574219,292.7578125,287.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.41235065460205,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,9.596200834494084e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.0001010526248137,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,7.463712972821668e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0001010526175377,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0004793500120285,286.8637084960937,294.1499938964844,292.80712890625,292.3316650390625,292.7011413574219,292.7578125,287.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.41235065460205,-0.0,-7.127812295948388e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.60157412919216e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001011092026601,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,7.467891555279493e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001011091953841,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0004796183784492,286.8710327148437,294.1499938964844,292.82574462890625,292.3326721191406,292.70361328125,292.7761535644531,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.41131591796875,-0.0,-7.13579595412739e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,9.60157412919216e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001011092026601,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,7.467891555279493e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001011091953841,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,0.0004796183784492,286.8710327148437,294.1499938964844,292.82574462890625,292.3326721191406,292.70361328125,292.7761535644531,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.41131591796875,-0.0,-7.13579595412739e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,9.607127867639063e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0001011676868074,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.472211291315034e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001011676868074,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,0.0004798958252649,286.8783569335937,294.1499938964844,292.84478759765625,292.3334045410156,292.7063293457031,292.7947998046875,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.409765243530273,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,9.607127867639063e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0001011676868074,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.472211291315034e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0001011676868074,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,0.0004798958252649,286.8783569335937,294.1499938964844,292.84478759765625,292.3334045410156,292.7063293457031,292.7947998046875,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.409765243530273,-0.0,-7.144053171259658e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
