time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991300,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,9.60998731898144e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,0.000101197801996,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72174072265625,0.0,0.0,7.47443555155769e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.00010119779472,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227478027344,0.0,0.0,0.0004800386668648,286.8819885253906,294.1499938964844,292.8544616699219,292.33367919921875,292.7078552246094,292.8043212890625,287.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.408760070800781,-0.0,-7.148306480075918e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,9.612876601750032e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254333496094,0.0,0.0,0.0001012282300507,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,7.476683094864711e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,0.0001012282227748,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.00048018299276,286.8856506347656,294.1499938964844,292.8642883300781,292.3339233398437,292.7094116210937,292.8139343261719,287.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.40768051147461,-0.0,-7.152605974170001e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,9.618722106097266e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001012897846521,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,7.481229113182053e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001012897773762,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.000480474991491,286.8929443359375,294.1499938964844,292.8843078613281,292.3343811035156,292.71270751953125,292.83331298828125,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.405389785766602,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,9.618722106097266e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0001012897846521,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,7.481229113182053e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001012897773762,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73345947265625,0.0,0.0,0.000480474991491,286.8929443359375,294.1499938964844,292.8843078613281,292.3343811035156,292.71270751953125,292.83331298828125,287.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.405389785766602,-0.0,-7.161306569969383e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,9.624919766793028e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001013550499919,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,7.48604943510145e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.000101355042716,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0004807845980394,286.9002380371094,294.1499938964844,292.90484619140625,292.3348083496094,292.7163391113281,292.8532409667969,287.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.40298080444336,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,9.624919766793028e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001013550499919,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,7.48604943510145e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.000101355042716,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,0.0004807845980394,286.9002380371094,294.1499938964844,292.90484619140625,292.3348083496094,292.7163391113281,292.8532409667969,287.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.40298080444336,-0.0,-7.17053794119238e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,9.631896682549268e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.000101428515336,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.000101428515336,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,0.0004811330873053,286.9075012207031,294.1499938964844,292.9259948730469,292.3353576660156,292.7201538085937,292.8733825683594,287.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.400919914245605,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,9.631896682549268e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.000101428515336,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.746826171875,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.000101428515336,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,0.0004811330873053,286.9075012207031,294.1499938964844,292.9259948730469,292.3353576660156,292.7201538085937,292.8733825683594,287.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.400919914245605,-0.0,-7.180936734130229e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,9.640987263992427e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,0.0001015242451103,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,7.498546619899571e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001015242378343,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0004815871943719,286.9147644042969,294.1499938964844,292.9477844238281,292.3360595703125,292.7243957519531,292.8943786621094,287.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892338837726e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.400120735168457,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,9.640987263992427e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,0.0001015242451103,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,7.498546619899571e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001015242378343,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0004815871943719,286.9147644042969,294.1499938964844,292.9477844238281,292.3360595703125,292.7243957519531,292.8943786621094,287.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.04892338837726e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.400120735168457,-0.0,-7.194498152784945e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,9.645778482081369e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001015746966004,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,7.502272637793794e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0001015746893244,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0004818265151698,286.9183959960937,294.1499938964844,292.9589233398437,292.3365173339844,292.72662353515625,292.9051208496094,287.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.400063514709473,-0.0,-7.201650475963106e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,9.650614083511756e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,0.0001016256137518,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,7.506033580284566e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,0.0001016256137518,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0004820680478587,286.9220275878906,294.1499938964844,292.9702453613281,292.3370666503906,292.72900390625,292.91607666015625,287.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.400243759155273,-0.0,-7.208872432329373e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.660026262281464e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.0001017247341223,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.513354648835957e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001017247268464,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0004825382202398,286.9292907714844,294.1499938964844,292.9934387207031,292.3384094238281,292.7340087890625,292.93853759765625,287.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.400912284851074,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687072753906,0.0,0.0,9.660026262281464e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.0001017247341223,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.513354648835957e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001017247268464,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,0.0004825382202398,286.9292907714844,294.1499938964844,292.9934387207031,292.3384094238281,292.7340087890625,292.93853759765625,287.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.400912284851074,-0.0,-7.222940467954686e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,9.668997518019752e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.000101819205156,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,7.520332292187959e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.000101819205156,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0004829863610211,286.9365234375,294.1499938964844,293.0173645019531,292.3402709960937,292.7391052246094,292.9612731933594,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.401659965515137,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,9.668997518019752e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.000101819205156,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,7.520332292187959e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77569580078125,0.0,0.0,0.000101819205156,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0004829863610211,286.9365234375,294.1499938964844,293.0173645019531,292.3402709960937,292.7391052246094,292.9612731933594,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.401659965515137,-0.0,-7.23636333077593e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,9.675659384811296e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0001018893599393,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,7.525513501605019e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001018893599393,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0004833191342186,286.9437561035156,294.1499938964844,293.0421142578125,292.3426513671875,292.74481201171875,292.9851379394531,287.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.402487754821777,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,9.675659384811296e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0001018893599393,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,7.525513501605019e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001018893599393,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0004833191342186,286.9437561035156,294.1499938964844,293.0421142578125,292.3426513671875,292.74481201171875,292.9851379394531,287.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.402487754821777,-0.0,-7.24633792970053e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,9.681085793999956e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,0.0001019465053104,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,7.529734284617007e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0001019464980345,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0004835902072954,286.95098876953125,294.1499938964844,293.0677185058594,292.345703125,292.7507629394531,293.00946044921875,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.403220176696777,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,9.681085793999956e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,0.0001019465053104,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,7.529734284617007e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0001019464980345,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.0004835902072954,286.95098876953125,294.1499938964844,293.0677185058594,292.345703125,292.7507629394531,293.00946044921875,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315111139789,9.548516644031224e-09,0.0010315015679225,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.403220176696777,-0.0,-7.254467959683097e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,9.683015377959237e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933654785156,0.0,0.0,0.00010196682706,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,7.531235314672813e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001019668197841,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,0.0004836865991819,286.9546203613281,294.1499938964844,293.0808410644531,292.3475036621094,292.7538452148437,293.0218811035156,287.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.403499603271484,-0.0,-7.257360579160378e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,9.684418910183012e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,0.000101981597254,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968444824219,0.0,0.0,7.532325980719179e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,0.000101981597254,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,0.0004837566812057,286.9582214355469,294.1499938964844,293.0942077636719,292.3495178222656,292.7570495605469,293.03448486328125,287.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.403770446777344,-0.0,-7.259463075115492e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,9.686297562438996e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001020013878587,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001020013805828,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0004838505410589,286.9654235839844,294.1499938964844,293.1216125488281,292.3541564941406,292.7636413574219,293.0601501464844,287.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.404397010803223,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,9.686297562438996e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001020013878587,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039855957031,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,0.0001020013805828,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,0.0004838505410589,286.9654235839844,294.1499938964844,293.1216125488281,292.3541564941406,292.7636413574219,293.0601501464844,287.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.404397010803223,-0.0,-7.26228037706278e-08,0.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.050000000745058,9.686240082373844e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.050000000745058,0.0001020007839542,298.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.050000000745058,7.533743337262422e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.050000000745058,0.0001020007766783,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.050000000745058,0.0004838476888835,286.9725952148437,286.19000244140625,293.1499938964844,292.3597717285156,292.7710876464844,293.0878295898437,287.7807312011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782559365034,60.0,8.406861305236816,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.050000000745058,9.686240082373844e-05,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.050000000745058,0.0001020007839542,298.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.050000000745058,7.533743337262422e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.050000000745058,0.0001020007766783,298.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.050000000745058,0.0004838476888835,286.9725952148437,286.19000244140625,293.1499938964844,292.3597717285156,292.7710876464844,293.0878295898437,287.7807312011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.024232966825366,0.0,0.0,0.0,-0.0095782559365034,60.0,8.406861305236816,-0.0,-7.262194401391754e-08,1.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48370361328125,0.6337100863456726,0.050000000745058,0.0408502928912639,298.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.6337100863456726,0.050000000745058,0.0430173277854919,298.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836120605469,0.6337100863456726,0.050000000745058,0.0317724533379077,298.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.6337100863456726,0.050000000745058,0.0430173277854919,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837951660156,0.6337100863456726,0.050000000745058,0.2040556669235229,287.6034545898437,286.17108154296875,293.1652526855469,292.36328125,296.571044921875,297.52593994140625,287.9715881347656,1.0,0.1097035855054855,0.0817478075623512,0.0817478075623512,1.0,1.0,-0.434084802865982,0.0004466785758268,0.4336381256580353,-0.1307287663221359,0.0,0.0,0.0,10.215237617492676,60.0,1139.3134765625,0.0,12.281004905700684,1.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.427978515625,0.6315075159072876,0.050000000745058,0.0452399402856826,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.427978515625,0.6315075159072876,0.050000000745058,0.0476398356258869,298.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.427978515625,0.6315075159072876,0.050000000745058,0.035186618566513,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.427978515625,0.6315075159072876,0.050000000745058,0.0476398356258869,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.427978515625,0.6315075159072876,0.050000000745058,0.2259828597307205,288.53546142578125,286.1501770019531,293.1820983886719,292.3677673339844,297.1379089355469,298.7521667480469,289.198486328125,1.0,0.1210851743817329,0.1634956151247024,0.1634956151247024,1.0,1.0,-0.4820349812507629,0.0165937636047601,0.4654412269592285,-0.1258867383003235,0.0,0.0,0.0,12.502999305725098,60.0,2387.975830078125,0.0,16.680198669433594,1.0,281.0133056640625,283.593994140625,298.4275817871094,300.42169189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.841343934121171e-21,2.4206721690089773e-21,2.4206719670605848e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0456803739070892,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0481036342680454,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0355291813611984,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0481036342680454,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.2281829267740249,287.9682312011719,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7533264160156,286.7904663085937,1.0,0.1405846774578094,0.3269912302494049,0.3269912302494049,1.0,1.0,-0.4867335557937622,0.0616919435560703,0.4250416159629822,-0.0819942206144332,1.0,1.0,0.0,20.029111862182617,60.0,13545.390625,0.0,23.184694290161133,1.0,281.8944091796875,286.4600524902344,298.3168029785156,299.9029235839844,293.1499938964844,293.1499938964844,283.1499938964844,1828.519287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945230484008789,1.0,0.0,0.0,0.9006268978118896,0.9006287455558777,5.6149154659124185e-08,4.262717723846436,4.262708187103272,9.81326502369484e-06,0.0,0.0,-0.0,5379.466796875,0.0,22.55095100402832,1894.998046875,0.0,490.4052734375,0.2334090769290924,1.0,0.0,3.0,1.0,0.0
17993040,298.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0456803739070892,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0481036342680454,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0355291813611984,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.0481036342680454,298.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.5710364580154419,0.050000000745058,0.2281829267740249,287.9682312011719,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7533264160156,286.7904663085937,1.0,0.1405846774578094,0.3269912302494049,0.3269912302494049,1.0,1.0,-0.4867335557937622,0.0616919435560703,0.4250416159629822,-0.0819942206144332,1.0,1.0,0.0,20.029111862182617,60.0,13545.390625,0.0,23.184694290161133,1.0,281.8944091796875,286.4600524902344,298.3168029785156,299.9029235839844,293.1499938964844,293.1499938964844,283.1499938964844,1828.519287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945230484008789,1.0,0.0,0.0,0.9006268978118896,0.9006287455558777,5.6149154659124185e-08,4.262717723846436,4.262708187103272,9.81326502369484e-06,0.0,0.0,-0.0,5379.466796875,0.0,22.55095100402832,1894.998046875,0.0,490.4052734375,0.2334090769290924,1.0,0.0,3.0,1.0,0.0
17993100,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.549255907535553,0.050000000745058,0.0458178147673606,298.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.549255907535553,0.050000000745058,0.0482483655214309,298.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.549255907535553,0.050000000745058,0.0356360785663127,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.549255907535553,0.050000000745058,0.0482483655214309,298.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.549255907535553,0.050000000745058,0.2288694679737091,286.0791015625,286.076171875,293.2417907714844,292.3865661621094,297.0945739746094,298.7165832519531,285.4843444824219,1.0,0.1489844769239425,0.4087390303611755,0.4087390303611755,1.0,1.0,-0.4881981313228607,0.09988734126091,0.3883107602596283,-0.0442552380263805,0.6933583617210388,0.6933583617210388,0.0,23.706830978393555,60.0,12200.2109375,0.0,26.335708618164062,1.0,282.40582275390625,285.09063720703125,297.0254211425781,298.539306640625,293.1499938964844,293.1499938964844,283.1499938964844,3792.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927899479866028,1.0,0.0,0.0,1.167187213897705,1.1671897172927856,9.100075004653264e-08,4.265831470489502,4.26582145690918,9.786721420823596e-06,0.0,0.0,-0.0,3878.09423828125,0.0,50.40336608886719,1895.4244384765625,0.0,889.4482421875,0.2968193888664245,1.0,0.0,3.0,1.0,0.0
17993160,298.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.5324689149856567,0.050000000745058,0.0459491163492202,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.5324689149856567,0.050000000745058,0.0483866333961486,298.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.5324689149856567,0.050000000745058,0.0357381999492645,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.5324689149856567,0.050000000745058,0.0483866333961486,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.5324689149856567,0.050000000745058,0.2295253425836563,285.3519287109375,286.0479431152344,293.2645568847656,292.39453125,297.002197265625,298.6768493652344,285.4757995605469,1.0,0.1565420776605606,0.5269911885261536,0.5269911885261536,0.800000011920929,1.0,-0.4895972907543182,0.1601134985685348,0.3294837772846222,0.0154532678425312,0.0758290737867355,0.0758290737867355,0.0,27.22650146484375,60.0,6184.66650390625,0.0,29.364646911621094,1.0,282.6579895019531,285.3060913085937,295.9524230957031,296.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23601.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923887491226196,1.0,0.0,0.0,0.3202064335346222,0.3239361345767975,7.235387400328363e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,1132.772216796875,0.0,16.901885986328125,1895.436767578125,0.0,887.3046264648438,0.255617082118988,1.0,0.0,3.0,1.0,0.0
17993220,298.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.5158786177635193,0.050000000745058,0.0461135543882846,298.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.5158786177635193,0.050000000745058,0.0485597923398017,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.5158786177635193,0.050000000745058,0.0358660966157913,298.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.5158786177635193,0.050000000745058,0.0485597923398017,298.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.5158786177635193,0.050000000745058,0.2303467541933059,286.4770202636719,286.0071105957031,293.2974853515625,292.4065856933594,296.0148010253906,298.62847900390625,286.66900634765625,1.0,0.1655181646347046,0.6866359710693359,0.6866359710693359,0.5299927592277527,1.0,-0.4913492798805237,0.2624882757663727,0.228861004114151,0.1170888617634773,0.7611991167068481,0.7611991167068481,0.0,31.63842010498047,60.0,11812.763671875,0.0,33.20231246948242,1.0,282.7939453125,286.6449279785156,295.0009460449219,295.8099975585937,293.1499938964844,293.1499938964844,283.1499938964844,10399.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957066476345062,1.0,0.0,0.0,0.905927836894989,0.9603527188301086,5.4762182344347854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.1552734375,0.0,41.79510116577149,1895.4371337890625,0.0,493.92718505859375,0.2834315001964569,1.0,0.0,3.0,1.0,0.0
17993280,298.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.5097646713256836,0.050000000745058,0.0461866147816181,298.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.5097646713256836,0.050000000745058,0.0486367307603359,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.5097646713256836,0.050000000745058,0.035922922194004,298.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.5097646713256836,0.050000000745058,0.0486367307603359,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.5097646713256836,0.050000000745058,0.2307117134332656,286.4206848144531,285.98638916015625,293.314208984375,292.41290283203125,295.1811828613281,298.6106262207031,285.99578857421875,1.0,0.1693768352270126,0.7634956240653992,0.7634956240653992,0.4000000059604645,1.0,-0.492127776145935,0.3489740788936615,0.1431536972522735,0.2030732780694961,0.8515461087226868,0.8515461087226868,0.0,33.60460662841797,60.0,12446.197265625,-0.0,34.93272018432617,1.0,282.9076538085937,285.61328125,295.0027160644531,295.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,4965.8896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675042927265167,1.0,0.0,0.0,1.2959814071655271,1.2977197170257568,1.1207041694660805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.693359375,0.0,69.89984893798828,1895.4371337890625,0.0,416.6318664550781,0.330337256193161,1.0,0.0,3.0,1.0,0.0
17993340,298.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969633817672729,0.050000000745058,0.0463688075542449,298.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969633817672729,0.050000000745058,0.048828586935997,298.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969633817672729,0.050000000745058,0.0360646285116672,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969633817672729,0.050000000745058,0.048828586935997,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.4969633817672729,0.050000000745058,0.2316218018531799,285.4366149902344,285.9261169433594,293.3628234863281,292.4318542480469,293.4300537109375,298.5623474121094,285.74615478515625,1.0,0.1785749346017837,0.9744713306427002,0.9744713306427002,0.0431766584515571,1.0,-0.4940690398216247,0.4939350187778473,0.0001340395247098,0.3470676839351654,0.1093242540955543,0.1093242540955543,0.0,38.49966430664063,60.0,5649.79052734375,-0.0,39.2581901550293,1.0,283.0440979003906,285.7636413574219,294.9259338378906,295.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,26640.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877986073493957,1.0,0.0,0.0,0.2770453989505768,0.3277339041233063,5.922442536387962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.2369384765625,0.0,18.98681259155273,1895.4371337890625,0.0,254.7515869140625,0.272836297750473,1.0,0.0,3.0,1.0,0.0
17993400,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.4957013428211212,0.050000000745058,0.0463891252875328,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.4957013428211212,0.050000000745058,0.048849981278181,298.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.4957013428211212,0.050000000745058,0.0360804311931133,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.4957013428211212,0.050000000745058,0.048849981278181,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.4957013428211212,0.050000000745058,0.23172327876091,285.56463623046875,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5569763183594,286.0041809082031,1.0,0.1795591861009597,1.0,1.0,0.0,1.0,-0.4942860603332519,0.4942841827869415,1.8800873249347203e-06,0.3473782241344452,0.1694390028715133,0.1694390028715133,0.0,39.043155670166016,60.0,5795.3740234375,-0.0,39.73801803588867,1.0,283.0475158691406,285.9784240722656,294.8727722167969,295.3467102050781,293.1499938964844,293.1499938964844,283.1499938964844,25138.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706693053245544,1.0,0.0,0.0,0.2660887837409973,0.3853899240493774,5.623788990050116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.7799072265625,0.0,21.20873069763184,1895.4371337890625,0.0,226.7603454589844,0.2699522376060486,1.0,0.0,3.0,1.0,0.0
