time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993460,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.2325679659843444,285.91143798828125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213317871094,285.5067749023437,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.6601355671882629,0.6601355671882629,0.0,43.56597137451172,48.0,11338.3515625,-0.0,43.74941253662109,1.0,283.1118469238281,285.2645874023437,295.2662353515625,296.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,9618.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039238750934601,1.0,0.0,0.0,1.3529431819915771,1.3530234098434448,1.2213848776809757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.96240234375,0.0,91.0459976196289,1895.4371337890625,0.0,122.47640991210938,0.3526181280612945,1.0,0.0,3.0,1.0,0.0
17993520,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.4859792292118072,0.050000000745058,0.2325679659843444,285.91143798828125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213317871094,285.5067749023437,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.6601355671882629,0.6601355671882629,0.0,43.56597137451172,48.0,11338.3515625,-0.0,43.74941253662109,1.0,283.1118469238281,285.2645874023437,295.2662353515625,296.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,9618.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039238750934601,1.0,0.0,0.0,1.3529431819915771,1.3530234098434448,1.2213848776809757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.96240234375,0.0,91.0459976196289,1895.4371337890625,0.0,122.47640991210938,0.3526181280612945,1.0,0.0,3.0,1.0,0.0
17993580,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.0466006472706794,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.036244947463274,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7497863769531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4897155761719,286.1111755371094,1.0,0.1889979094266891,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4990130662918091,0.4990130662918091,0.0,44.7006721496582,36.0,8537.6201171875,-0.0,44.7602767944336,1.0,283.1322631835937,286.3453674316406,295.3383483886719,295.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,21778.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917919158935547,1.0,0.0,0.0,0.5698578953742981,0.6083137392997742,2.1668389749152084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.964111328125,0.0,32.96002960205078,1895.4371337890625,0.0,87.62138366699219,0.2806247174739837,1.0,0.0,3.0,1.0,0.0
17993640,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.0466006472706794,298.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.036244947463274,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7497863769531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4897155761719,286.1111755371094,1.0,0.1889979094266891,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4990130662918091,0.4990130662918091,0.0,44.7006721496582,36.0,8537.6201171875,-0.0,44.7602767944336,1.0,283.1322631835937,286.3453674316406,295.3383483886719,295.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,21778.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917919158935547,1.0,0.0,0.0,0.5698578953742981,0.6083137392997742,2.1668389749152084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.964111328125,0.0,32.96002960205078,1895.4371337890625,0.0,87.62138366699219,0.2806247174739837,1.0,0.0,3.0,1.0,0.0
17993700,298.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.4848827719688415,0.050000000745058,0.0465783514082431,298.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.4848827719688415,0.050000000745058,0.0490492470562458,298.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.4848827719688415,0.050000000745058,0.0362276062369346,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.4848827719688415,0.050000000745058,0.0490492470562458,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.4848827719688415,0.050000000745058,0.2326685041189193,286.0067443847656,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4801330566406,285.7554626464844,1.0,0.1878115832805633,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8154976963996887,0.8154976963996887,0.0,44.10437774658203,36.0,11883.5966796875,-0.0,44.22884368896485,1.0,283.1395263671875,285.5816345214844,295.5706481933594,296.4053649902344,293.1499938964844,293.1499938964844,283.1499938964844,6716.67529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307285726070404,1.0,0.0,0.0,1.3448567390441897,1.3451541662216189,1.2068281307620057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.91552734375,0.0,81.7584228515625,1895.4371337890625,0.0,127.8870086669922,0.3468404412269592,1.0,0.0,3.0,1.0,0.0
17993760,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.4873847067356109,0.050000000745058,0.046532642096281,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.4873847067356109,0.050000000745058,0.0490011125802993,298.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.4873847067356109,0.050000000745058,0.0361920557916164,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.4873847067356109,0.050000000745058,0.0490011125802993,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.4873847067356109,0.050000000745058,0.2324401885271072,285.4466247558594,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712219238281,285.2188720703125,1.0,0.1855351328849792,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5554999113082886,0.5554999113082886,0.0,42.88191986083984,25.0,10497.591796875,-0.0,43.14088821411133,1.0,283.1447448730469,285.0915832519531,295.776611328125,296.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,16167.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452165722846985,1.0,0.0,0.0,1.2788854837417605,1.278892993927002,1.091331611746682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.83203125,0.0,96.74620819091795,1895.4371337890625,0.0,186.9815673828125,0.3551236689090729,1.0,0.0,3.0,1.0,0.0
17993820,298.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.5175181031227112,0.1755482107400894,0.046094786375761,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.7498601078987122,0.1679350435733795,0.1366496086120605,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.7669488191604614,0.1743871718645095,0.1081201508641243,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.5175181031227112,0.050000000745058,0.0485400334000587,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.5175181031227112,0.050000000745058,0.2302530109882354,285.4188537597656,285.45916748046875,293.6083374023437,292.5357360839844,293.60211181640625,298.4420166015625,285.7374267578125,1.0,0.1838540583848953,1.0,1.0,0.0,1.0,-0.6830504536628723,0.6830499172210693,5.277690888760844e-07,0.4921841919422149,0.4821519255638122,0.4821519255638122,0.0,32.73686599731445,25.0,10547.9462890625,-0.0,56.28599166870117,1.0,283.1471862792969,285.8757019042969,295.6526794433594,296.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,23411.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599486052989959,1.0,0.0,0.0,0.7514186501502991,0.7514235973358154,3.7675359720878994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.379638671875,0.0,47.37424850463867,1895.4371337890625,0.0,209.82839965820312,0.3059249818325043,1.0,0.0,3.0,1.0,0.0
17993880,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7923101782798767,0.1766776144504547,0.1278828680515289,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.8314181566238403,0.1658785492181778,0.1560778766870498,298.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.8421159386634827,0.1719836294651031,0.1200795769691467,298.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.5551377534866333,0.050000000745058,0.0482049994170665,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.5551377534866333,0.050000000745058,0.2286637723445892,285.9971618652344,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39129638671875,286.1512451171875,1.0,0.1844063997268676,1.0,1.0,0.0,1.0,-0.8170569539070129,0.8170562982559204,6.770574145775754e-07,0.5977050065994263,0.9750167727470398,0.9750167727470398,0.0,25.535106658935547,28.0,15647.6279296875,-0.0,66.62894439697266,1.0,283.1479797363281,286.11767578125,295.6505126953125,296.5611572265625,293.1499938964844,293.1499938964844,283.1499938964844,7848.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646939396858215,1.0,0.0,0.0,1.336432933807373,1.336436748504639,1.1917571640651661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.78173828125,0.0,83.53701782226562,1895.4371337890625,0.0,217.2802734375,0.3544954061508178,1.0,0.0,3.0,1.0,0.0
17993940,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.924677848815918,0.16782246530056,0.1527024656534195,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9126551747322084,0.1633567065000534,0.1554202437400818,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9281890988349916,0.1714904457330703,0.1199294552206993,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8927546739578247,0.159397467970848,0.1459912061691284,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.6174356341362,0.1479837745428085,0.2270664572715759,285.9192810058594,285.3290710449219,293.69873046875,292.5760498046875,293.6942749023437,298.2276916503906,285.9139099121094,1.0,0.1886899024248123,1.0,1.0,0.0,1.0,-0.9614650011062622,0.9614641070365906,8.65405127115082e-07,0.7154548168182373,1.0,1.0,0.0,18.63213157653809,28.0,18534.42578125,-0.0,81.17225646972656,1.0,283.1495056152344,285.6572570800781,295.9935302734375,297.2227478027344,293.1499938964844,293.1499938964844,283.1499938964844,7170.18212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469154179096222,1.0,0.0,0.0,1.78356671333313,1.7835721969604492,2.1226193780421454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.69384765625,0.0,173.6733856201172,1895.4371337890625,0.0,367.988037109375,0.4442062079906463,1.0,0.0,3.0,1.0,0.0
17994000,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9186781644821168,0.1676800101995468,0.1200684756040573,298.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.986876904964447,0.1634621322154998,0.1551239639520645,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9186781644821168,0.1721457690000534,0.0933866053819656,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9745447039604188,0.1585891842842102,0.1486484408378601,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7417035698890686,0.148759514093399,0.3153125345706939,285.91424560546875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21435546875,285.91656494140625,1.0,0.1901718527078628,1.0,1.0,0.0,1.0,-1.018039584159851,1.018038630485535,9.459013199375476e-07,0.7597265839576721,1.0,1.0,0.0,15.268548965454102,48.0,19158.81640625,-0.0,85.01610565185547,1.0,283.14959716796875,285.6490783691406,296.0116271972656,297.27069091796875,293.1499938964844,293.1499938964844,283.1499938964844,7465.36572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575329422950744,1.0,0.0,0.0,1.8199087381362915,1.81991446018219,2.210001781577376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.509765625,0.0,184.50753784179688,1895.4371337890625,0.0,392.33294677734375,0.4559918344020843,1.0,0.0,3.0,1.0,0.0
17994060,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1838256418704986,0.097729280591011,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1756084561347961,0.1029136404395103,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1886135190725326,0.0760116651654243,298.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1628691703081131,0.1029136404395103,297.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.9405389428138732,0.1445938944816589,0.5705536603927612,285.934814453125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.194580078125,285.9379577636719,1.0,0.2064471840858459,1.0,1.0,0.0,1.0,-1.1325112581253052,1.1325100660324097,1.1265713055763626e-06,0.853556752204895,1.0,1.0,0.0,15.36378574371338,68.0,21743.041015625,-0.0,113.2079849243164,1.0,283.14996337890625,285.579345703125,296.0278015136719,297.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,10372.0654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441219806671143,1.0,0.0,0.0,2.1451447010040283,2.1451525688171387,3.070481966460648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7509765625,0.0,302.1589660644531,1895.4371337890625,0.0,662.5177612304688,0.5350357294082642,1.0,0.0,3.0,1.0,0.0
17994120,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1838256418704986,0.097729280591011,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1756084561347961,0.1029136404395103,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1886135190725326,0.0760116651654243,298.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8880506157875061,0.1628691703081131,0.1029136404395103,297.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.9405389428138732,0.1445938944816589,0.5705536603927612,285.934814453125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.194580078125,285.9379577636719,1.0,0.2064471840858459,1.0,1.0,0.0,1.0,-1.1325112581253052,1.1325100660324097,1.1265713055763626e-06,0.853556752204895,1.0,1.0,0.0,15.36378574371338,68.0,21743.041015625,-0.0,113.2079849243164,1.0,283.14996337890625,285.579345703125,296.0278015136719,297.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,10372.0654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441219806671143,1.0,0.0,0.0,2.1451447010040283,2.1451525688171387,3.070481966460648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7509765625,0.0,302.1589660644531,1895.4371337890625,0.0,662.5177612304688,0.5350357294082642,1.0,0.0,3.0,1.0,0.0
17994180,298.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8892260193824768,0.1920855492353439,0.0985331013798713,298.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8892260193824768,0.1827323585748672,0.1037601009011268,298.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8892260193824768,0.1962779462337494,0.0766368582844734,298.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8892260193824768,0.1663677990436554,0.1037601009011268,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9782143235206604,0.1414713114500045,0.6418143510818481,285.95477294921875,285.1475830078125,293.8412780761719,292.6410217285156,293.8376159667969,298.1665344238281,285.9627380371094,1.0,0.22297003865242,1.0,1.0,0.0,1.0,-1.2340137958526611,1.234012484550476,1.3035205483902246e-06,0.9354877471923828,1.0,1.0,0.0,16.86904525756836,68.0,23615.662109375,-0.0,142.0584716796875,1.0,283.1499938964844,285.5557556152344,295.94976806640625,297.57861328125,293.1499938964844,293.1499938964844,283.1499938964844,12380.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58429354429245,1.0,0.0,0.0,2.343689203262329,2.343698740005493,3.665164172161895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.92431640625,0.0,394.0633544921875,1895.4371337890625,0.0,845.0806884765625,0.5803899168968201,1.0,0.0,3.0,1.0,0.0
17994240,298.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.9050245881080629,0.1942895054817199,0.109963871538639,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.9050245881080629,0.1848480999469757,0.1157972514629364,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.9050245881080629,0.1983125656843185,0.0855274572968483,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.9050245881080629,0.1672587245702743,0.1157972514629364,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.95672607421875,0.1404307782649994,0.6362760663032532,285.9806823730469,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.14697265625,285.9903564453125,1.0,0.2310197949409485,1.0,1.0,0.0,1.0,-1.2764486074447632,1.2764471769332886,1.3825444966641951e-06,0.9696255326271056,1.0,1.0,0.0,18.23227500915528,88.0,24382.587890625,-0.0,158.1595458984375,1.0,283.1499938964844,285.56353759765625,295.920166015625,297.591064453125,293.1499938964844,293.1499938964844,283.1499938964844,13100.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970603823661804,1.0,0.0,0.0,2.410806655883789,2.410816669464112,3.8780922295700293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1591796875,0.0,428.8971862792969,1895.4371337890625,0.0,912.56396484375,0.5995460748672485,1.0,0.0,3.0,1.0,0.0
17994300,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.9265682697296144,0.1961882263422012,0.1260808110237121,298.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.9265682697296144,0.1869680434465408,0.1327691674232483,298.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.9265682697296144,0.2002041488885879,0.0980628505349159,297.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9857035875320436,0.1670225113630294,0.1586628556251526,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.9266170859336852,0.1394372582435608,0.6298848390579224,286.0311584472656,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0993347167969,286.0431213378906,1.0,0.2460222840309143,1.0,1.0,0.0,1.0,-1.357843995094299,1.3578424453735352,1.5428000779138529e-06,1.035010814666748,1.0,1.0,0.0,20.58098793029785,88.0,25818.701171875,-0.0,192.67752075195312,1.0,283.1499938964844,285.58062744140625,295.8855285644531,297.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,14462.0927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615459144115448,1.0,0.0,0.0,2.5330255031585693,2.533036470413208,4.281268388695026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.021484375,0.0,497.4905700683594,1895.4371337890625,0.0,1018.235107421875,0.6264528632164001,1.0,0.0,3.0,1.0,0.0
17994360,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.948663294315338,0.1965252757072448,0.1451042294502258,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9869341254234314,0.1873029917478561,0.1724855899810791,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.948663294315338,0.2007904350757599,0.112858846783638,297.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.9588125348091124,0.1649941354990005,0.1573653817176818,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.8984431028366089,0.1390528082847595,0.6270737648010254,286.10772705078125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0408020019531,286.12310791015625,1.0,0.2627198398113251,1.0,1.0,0.0,1.0,-1.4506611824035645,1.4506593942642212,1.7391315623171977e-06,1.1087443828582764,1.0,1.0,0.0,23.456031799316406,108.0,27336.630859375,-0.0,233.1748504638672,1.0,283.1499938964844,285.6260986328125,295.8715515136719,297.6870422363281,293.1499938964844,293.1499938964844,283.1499938964844,15558.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315793395042419,1.0,0.0,0.0,2.627288579940796,2.627300500869751,4.605840899785109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.73583984375,0.0,555.1235961914062,1895.4371337890625,0.0,1118.3448486328125,0.6521088480949402,1.0,0.0,3.0,1.0,0.0
17994420,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8352683186531067,0.1927591860294342,0.1747750639915466,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8246996402740479,0.1852926760911941,0.1766641587018966,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.8420429825782776,0.1978214830160141,0.1394758224487304,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.7923880219459534,0.1642215996980667,0.1565063595771789,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.7493028044700623,0.138608381152153,0.628136157989502,286.21270751953125,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.905517578125,286.2098388671875,1.0,0.2961914837360382,1.0,1.0,0.0,1.0,-1.52974271774292,1.529740810394287,1.921135890370352e-06,1.1737879514694214,1.0,1.0,0.0,42.68184280395508,96.0,29187.158203125,-0.0,315.507080078125,1.0,283.1499938964844,285.6524963378906,295.8852233886719,297.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17727.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621249318122864,1.0,0.0,0.0,2.80442214012146,2.8044357299804688,5.247834451438393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.28369140625,0.0,675.1444091796875,1895.4371337890625,0.0,1325.6387939453125,0.695145845413208,1.0,0.0,3.0,1.0,0.0
17994480,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8352683186531067,0.1927591860294342,0.1747750639915466,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8246996402740479,0.1852926760911941,0.1766641587018966,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.8420429825782776,0.1978214830160141,0.1394758224487304,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.7923880219459534,0.1642215996980667,0.1565063595771789,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.7493028044700623,0.138608381152153,0.628136157989502,286.21270751953125,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.905517578125,286.2098388671875,1.0,0.2961914837360382,1.0,1.0,0.0,1.0,-1.52974271774292,1.529740810394287,1.921135890370352e-06,1.1737879514694214,1.0,1.0,0.0,42.68184280395508,96.0,29187.158203125,-0.0,315.507080078125,1.0,283.1499938964844,285.6524963378906,295.8852233886719,297.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17727.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621249318122864,1.0,0.0,0.0,2.80442214012146,2.8044357299804688,5.247834451438393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.28369140625,0.0,675.1444091796875,1895.4371337890625,0.0,1325.6387939453125,0.695145845413208,1.0,0.0,3.0,1.0,0.0
17994540,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7764778733253479,0.1950093209743499,0.1760235279798507,297.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.7656790018081665,0.1866531074047088,0.1778060793876648,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.7825382351875305,0.1993242800235748,0.1400681287050247,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.737288773059845,0.1657468825578689,0.1580847948789596,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.6966967582702637,0.1387755125761032,0.6307669281959534,286.1302795410156,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8260192871094,286.1276550292969,1.0,0.3140827417373657,1.0,1.0,0.0,1.0,-1.5395386219024658,1.539536714553833,1.9433489342191024e-06,1.1807873249053955,1.0,1.0,0.0,58.227088928222656,84.0,29708.73046875,-0.0,360.66204833984375,1.0,283.1499938964844,285.5589294433594,295.86383056640625,297.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,19646.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809313297271729,1.0,0.0,0.0,2.952344417572021,2.952359437942505,5.816039561068465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.75,0.0,787.7125244140625,1895.4371337890625,0.0,1463.639404296875,0.7311215400695801,1.0,0.0,3.0,1.0,0.0
17994600,297.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.7764778733253479,0.1950093209743499,0.1760235279798507,297.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.7656790018081665,0.1866531074047088,0.1778060793876648,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.7825382351875305,0.1993242800235748,0.1400681287050247,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.737288773059845,0.1657468825578689,0.1580847948789596,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.6966967582702637,0.1387755125761032,0.6307669281959534,286.1302795410156,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8260192871094,286.1276550292969,1.0,0.3140827417373657,1.0,1.0,0.0,1.0,-1.5395386219024658,1.539536714553833,1.9433489342191024e-06,1.1807873249053955,1.0,1.0,0.0,58.227088928222656,84.0,29708.73046875,-0.0,360.66204833984375,1.0,283.1499938964844,285.5589294433594,295.86383056640625,297.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,19646.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809313297271729,1.0,0.0,0.0,2.952344417572021,2.952359437942505,5.816039561068465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.75,0.0,787.7125244140625,1895.4371337890625,0.0,1463.639404296875,0.7311215400695801,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7670695781707764,0.197314903140068,0.1780277788639068,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.7556808590888977,0.1881027668714523,0.1791617423295974,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.7723271250724792,0.2011783719062805,0.1413111537694931,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7283031344413757,0.1669960170984268,0.1593185067176818,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.6857765316963196,0.1391304582357406,0.6327481865882874,286.1091003417969,284.95001220703125,294.1654663085937,292.7933959960937,294.1623229980469,297.7973327636719,286.1065979003906,1.0,0.3196933269500732,1.0,1.0,0.0,1.0,-1.548923373222351,1.5489213466644287,1.965621777344495e-06,1.1882561445236206,1.0,1.0,0.0,62.58437347412109,84.0,30083.021484375,-0.0,376.9109802246094,1.0,283.1499938964844,285.5274353027344,295.856201171875,297.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,20677.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859787106513977,1.0,0.0,0.0,3.028816699981689,3.0288326740264893,6.121238698142406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.2265625,0.0,850.5225219726562,1895.4371337890625,0.0,1501.905517578125,0.7469539046287537,1.0,0.0,3.0,1.0,0.0
17994720,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7646945714950562,0.1995671391487121,0.1800172477960586,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7525736093521118,0.1895979940891266,0.1805459409952163,297.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7693676948547363,0.2030546069145202,0.1425897181034088,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7253808975219727,0.1682420223951339,0.1605015844106674,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.681602954864502,0.1395796537399292,0.6348191499710083,286.099609375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7762451171875,286.0987243652344,1.0,0.3228862285614013,1.0,1.0,0.0,1.0,-1.55841326713562,1.5584112405776978,1.988316398637835e-06,1.1958142518997192,1.0,1.0,0.0,64.68900299072266,72.0,30377.412109375,-0.0,387.4269104003906,1.0,283.1499938964844,285.5120544433594,295.8582458496094,297.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,21333.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890607476234436,1.0,0.0,0.0,3.076451778411865,3.076467990875244,6.315293603620376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.931640625,0.0,891.2862548828125,1895.4371337890625,0.0,1525.5150146484375,0.761360228061676,1.0,0.0,3.0,1.0,0.0
17994780,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7706124186515808,0.2047195583581924,0.1845410764217376,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7565287351608276,0.1931846737861633,0.1838137060403823,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7742801904678345,0.2074430137872696,0.1455659419298172,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7287263870239258,0.1711893528699875,0.1632006615400314,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6831547617912292,0.1408381164073944,0.6400251984596252,286.0867614746094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0870666503906,1.0,0.3258605301380157,1.0,1.0,0.0,1.0,-1.580830216407776,1.580828070640564,2.0425945876922924e-06,1.213672399520874,1.0,1.0,0.0,65.29932403564453,60.0,31069.724609375,-0.0,400.9940490722656,1.0,283.1499938964844,285.4822692871094,295.8842163085937,297.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,22868.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944139003753662,1.0,0.0,0.0,3.185220718383789,3.1852381229400635,6.769745937162952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.44287109375,0.0,989.2034301757812,1895.4371337890625,0.0,1566.95068359375,0.7878963947296143,1.0,0.0,3.0,1.0,0.0
17994840,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7706124186515808,0.2047195583581924,0.1845410764217376,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7565287351608276,0.1931846737861633,0.1838137060403823,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7742801904678345,0.2074430137872696,0.1455659419298172,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7287263870239258,0.1711893528699875,0.1632006615400314,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6831547617912292,0.1408381164073944,0.6400251984596252,286.0867614746094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0870666503906,1.0,0.3258605301380157,1.0,1.0,0.0,1.0,-1.580830216407776,1.580828070640564,2.0425945876922924e-06,1.213672399520874,1.0,1.0,0.0,65.29932403564453,60.0,31069.724609375,-0.0,400.9940490722656,1.0,283.1499938964844,285.4822692871094,295.8842163085937,297.94891357421875,293.1499938964844,293.1499938964844,283.1499938964844,22868.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944139003753662,1.0,0.0,0.0,3.185220718383789,3.1852381229400635,6.769745937162952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.44287109375,0.0,989.2034301757812,1895.4371337890625,0.0,1566.95068359375,0.7878963947296143,1.0,0.0,3.0,1.0,0.0
17994900,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7782799005508423,0.2073894143104553,0.1868532598018646,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7630447149276733,0.1950995028018951,0.1855280995368957,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7815004587173462,0.2097380608320236,0.1471021175384521,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837707519531,0.7344350814819336,0.1727581322193145,0.1645948439836502,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.6883580088615417,0.141580730676651,0.6429085731506348,286.0837097167969,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230529785156,286.08349609375,1.0,0.3257017731666565,1.0,1.0,0.0,1.0,-1.5926437377929688,1.5926417112350464,2.071574726869585e-06,1.223083257675171,1.0,1.0,0.0,63.94149017333984,60.0,31440.060546875,-0.0,403.7191467285156,1.0,283.1499938964844,285.4686889648437,295.9043884277344,297.9887390136719,293.1499938964844,293.1499938964844,283.1499938964844,23699.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970592737197876,1.0,0.0,0.0,3.2425789833068848,3.2425971031188965,7.015755159045511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.8798828125,0.0,1043.6112060546875,1895.4371337890625,0.0,1587.6229248046875,0.7991180419921875,1.0,0.0,3.0,1.0,0.0
17994960,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.788873016834259,0.2100867331027984,0.1891659498214721,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.7724272012710571,0.1970543414354324,0.1872577667236328,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.7916407585144043,0.2120582610368728,0.1486386507749557,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.7426449060440063,0.1743616759777069,0.1659959852695465,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.6962159276008606,0.1423717886209488,0.6458882689476013,286.0863342285156,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7087097167969,286.0871887207031,1.0,0.3246651887893677,1.0,1.0,0.0,1.0,-1.6046028137207031,1.6046006679534912,2.1011755961808376e-06,1.2326089143753052,1.0,1.0,0.0,61.70967483520508,48.0,31763.79296875,-0.0,404.1578979492188,1.0,283.1499938964844,285.46441650390625,295.92596435546875,298.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,24259.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997985243797302,1.0,0.0,0.0,3.2807092666625977,3.2807276248931885,7.181724868132733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.60546875,0.0,1080.8621826171875,1895.4371337890625,0.0,1609.1634521484375,0.8112382888793945,1.0,0.0,3.0,1.0,0.0
17995020,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.8151957988739014,0.2151026874780655,0.1934257894754409,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.7970507740974426,0.2007141709327697,0.1904578506946563,297.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.8169447183609009,0.2163649648427963,0.151460126042366,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.7646676898002625,0.1773695051670074,0.1685821712017059,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7166197896003723,0.1439025551080703,0.6514943242073059,286.0906982421875,284.95001220703125,294.46533203125,292.9388427734375,294.4622802734375,297.6846923828125,286.091796875,1.0,0.3211519420146942,1.0,1.0,0.0,1.0,-1.6267802715301514,1.6267781257629397,2.15676732295833e-06,1.2502671480178833,1.0,1.0,0.0,56.0191535949707,48.0,32404.669921875,-0.0,400.643798828125,1.0,283.1499938964844,285.45263671875,295.9679870605469,298.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,25502.162109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052473425865173,1.0,0.0,0.0,3.3636629581451416,3.363682508468628,7.549501788162161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.14990234375,0.0,1164.9429931640625,1895.4371337890625,0.0,1652.40771484375,0.8285648822784424,1.0,0.0,3.0,1.0,0.0
17995080,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.091796875,0.8176127076148987,0.2155002951622009,0.1937604546546936,297.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.7994931936264038,0.2010050117969513,0.1907094120979309,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.819280743598938,0.2167053073644638,0.1516808569431305,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.7669144868850708,0.1776089370250702,0.1687851995229721,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.718522310256958,0.1440266370773315,0.6519379615783691,286.09185791015625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829528808594,286.09307861328125,1.0,0.3207831382751465,1.0,1.0,0.0,1.0,-1.62852680683136,1.628524661064148,2.1611840566038154e-06,1.2516576051712036,1.0,1.0,0.0,55.48207473754883,36.0,32450.814453125,-0.0,400.1134948730469,1.0,283.1499938964844,285.4527587890625,295.9712219238281,298.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,25570.033203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056783437728882,1.0,0.0,0.0,3.368136167526245,3.3681557178497314,7.569593662992702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7900390625,0.0,1169.5966796875,1895.4371337890625,0.0,1655.8504638671875,0.8326336741447449,1.0,0.0,3.0,1.0,0.0
17995140,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8576896786689758,0.2208859622478485,0.1982782632112503,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8378620743751526,0.2049456387758255,0.1941007077693939,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8584782481193542,0.2213022708892822,0.1546489745378494,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.805622398853302,0.1808551102876663,0.1715199202299118,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.7500274777412415,0.1457177996635437,0.6579079627990723,286.1009216308594,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.102294921875,1.0,0.3150277733802795,1.0,1.0,0.0,1.0,-1.6520360708236694,1.652033805847168,2.22118069359567e-06,1.2703649997711182,1.0,1.0,0.0,47.4981689453125,25.0,33126.26171875,-0.0,390.7133483886719,1.0,283.1499938964844,285.4449462890625,296.0158386230469,298.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,26822.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117491364479065,1.0,0.0,0.0,3.449626445770264,3.4496469497680664,7.940309387777233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.7333984375,0.0,1256.5609130859375,1895.4371337890625,0.0,1704.6800537109375,0.8525969386100769,1.0,0.0,3.0,1.0,0.0
17995200,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8576896786689758,0.2208859622478485,0.1982782632112503,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8378620743751526,0.2049456387758255,0.1941007077693939,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8584782481193542,0.2213022708892822,0.1546489745378494,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.805622398853302,0.1808551102876663,0.1715199202299118,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.7500274777412415,0.1457177996635437,0.6579079627990723,286.1009216308594,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6601867675781,286.102294921875,1.0,0.3150277733802795,1.0,1.0,0.0,1.0,-1.6520360708236694,1.652033805847168,2.22118069359567e-06,1.2703649997711182,1.0,1.0,0.0,47.4981689453125,25.0,33126.26171875,-0.0,390.7133483886719,1.0,283.1499938964844,285.4449462890625,296.0158386230469,298.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,26822.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117491364479065,1.0,0.0,0.0,3.449626445770264,3.4496469497680664,7.940309387777233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.7333984375,0.0,1256.5609130859375,1895.4371337890625,0.0,1704.6800537109375,0.8525969386100769,1.0,0.0,3.0,1.0,0.0
17995260,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.9253572821617126,0.2262001931667328,0.2027069628238678,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.899019181728363,0.2088259905576706,0.1974102556705474,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.925061821937561,0.2258046567440033,0.1575317531824112,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8616507053375244,0.1840552687644958,0.174185499548912,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8033022284507751,0.1473930329084396,0.6636937856674194,286.1122131347656,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.1136779785156,1.0,0.3083054721355438,1.0,1.0,0.0,1.0,-1.6749353408813477,1.6749330759048462,2.280595936099417e-06,1.2885723114013672,1.0,1.0,0.0,38.624141693115234,25.0,33788.9921875,-0.0,378.1139831542969,1.0,283.1499938964844,285.43975830078125,296.05926513671875,298.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,28030.0390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177219390869141,1.0,0.0,0.0,3.5264346599578857,3.526455879211426,8.297838007820246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.17626953125,0.0,1342.3782958984375,1895.4371337890625,0.0,1753.31884765625,0.8714299201965332,1.0,0.0,3.0,1.0,0.0
