time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995320,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.9253572821617126,0.2262001931667328,0.2027069628238678,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.899019181728363,0.2088259905576706,0.1974102556705474,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.925061821937561,0.2258046567440033,0.1575317531824112,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8616507053375244,0.1840552687644958,0.174185499548912,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8033022284507751,0.1473930329084396,0.6636937856674194,286.1122131347656,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.1136779785156,1.0,0.3083054721355438,1.0,1.0,0.0,1.0,-1.6749353408813477,1.6749330759048462,2.280595936099417e-06,1.2885723114013672,1.0,1.0,0.0,38.624141693115234,25.0,33788.9921875,-0.0,378.1139831542969,1.0,283.1499938964844,285.43975830078125,296.05926513671875,298.2843322753906,293.1499938964844,293.1499938964844,283.1499938964844,28030.0390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177219390869141,1.0,0.0,0.0,3.5264346599578857,3.526455879211426,8.297838007820246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.17626953125,0.0,1342.3782958984375,1895.4371337890625,0.0,1753.31884765625,0.8714299201965332,1.0,0.0,3.0,1.0,0.0
17995380,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.9969290494918824,0.2314356863498687,0.2065154314041137,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9750320315361024,0.212608203291893,0.2007448226213455,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.996611714363098,0.2301890403032302,0.1604136377573013,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9319609999656676,0.1871730536222458,0.1768908500671386,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.860575258731842,0.1490100622177124,0.6697832942008972,286.12530517578125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1268005371094,1.0,0.304916650056839,1.0,1.0,0.0,1.0,-1.6974259614944458,1.6974236965179443,2.3399022666126257e-06,1.306452751159668,1.0,1.0,0.0,32.486610412597656,43.0,34444.53515625,-0.0,372.8309631347656,1.0,283.1499938964844,285.4366455078125,296.10211181640625,298.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,29207.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234911322593689,1.0,0.0,0.0,3.5997323989868164,3.599754810333252,8.646368314657593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.64208984375,0.0,1427.8355712890625,1895.4371337890625,0.0,1800.8409423828125,0.8894138336181641,1.0,0.0,3.0,1.0,0.0
17995440,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.9969290494918824,0.2314356863498687,0.2065154314041137,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9750320315361024,0.212608203291893,0.2007448226213455,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.996611714363098,0.2301890403032302,0.1604136377573013,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9319609999656676,0.1871730536222458,0.1768908500671386,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.860575258731842,0.1490100622177124,0.6697832942008972,286.12530517578125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1268005371094,1.0,0.304916650056839,1.0,1.0,0.0,1.0,-1.6974259614944458,1.6974236965179443,2.3399022666126257e-06,1.306452751159668,1.0,1.0,0.0,32.486610412597656,43.0,34444.53515625,-0.0,372.8309631347656,1.0,283.1499938964844,285.4366455078125,296.10211181640625,298.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,29207.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234911322593689,1.0,0.0,0.0,3.5997323989868164,3.599754810333252,8.646368314657593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.64208984375,0.0,1427.8355712890625,1895.4371337890625,0.0,1800.8409423828125,0.8894138336181641,1.0,0.0,3.0,1.0,0.0
17995500,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9917907118797302,0.2346325069665908,0.2033511698246002,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9761303663253784,0.2144340872764587,0.2024971395730972,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9970793128013612,0.2323248833417892,0.1615383327007293,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9330711960792542,0.1886730939149856,0.1783342063426971,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.8606282472610474,0.1497752368450164,0.6733077764511108,286.125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134033203125,286.12518310546875,1.0,0.3064435422420501,1.0,1.0,0.0,1.0,-1.703254461288452,1.7032520771026611,2.3554134713776875e-06,1.3110766410827637,1.0,1.0,0.0,32.7440071105957,43.0,34711.015625,-0.0,376.7390747070313,1.0,283.1499938964844,285.4273681640625,296.1229248046875,298.4063415527344,293.1499938964844,293.1499938964844,283.1499938964844,29920.212890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262212038040161,1.0,0.0,0.0,3.64339542388916,3.643418312072754,8.857393254402268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.97119140625,0.0,1480.4254150390625,1895.4371337890625,0.0,1823.5086669921875,0.8973191976547241,1.0,0.0,3.0,1.0,0.0
17995560,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.9973967671394348,0.2373241782188415,0.2122590243816375,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.9724703431129456,0.2163605690002441,0.2042178511619568,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.9950929880142212,0.2346677333116531,0.16354401409626,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.9285467863082886,0.1901452988386154,0.1797566562891006,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.8563290238380432,0.1505291759967804,0.6768085956573486,286.1322021484375,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6063537597656,286.1347045898437,1.0,0.3098786771297455,1.0,1.0,0.0,1.0,-1.7187381982803345,1.7187358140945437,2.396478521404788e-06,1.3229998350143433,1.0,1.0,0.0,33.6164665222168,61.0,35055.52734375,-0.0,389.1791687011719,1.0,283.1499938964844,285.4305725097656,296.1429138183594,298.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,30366.119140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287181615829468,1.0,0.0,0.0,3.670444250106812,3.670467376708984,8.989396178549214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.19140625,0.0,1513.64306640625,1895.4371337890625,0.0,1844.3387451171875,0.9067705273628236,1.0,0.0,3.0,1.0,0.0
17995620,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.9564434289932252,0.2414286434650421,0.2165973037481308,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.9233258366584778,0.2198008298873901,0.2078472077846527,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.952149212360382,0.2383150309324264,0.166376382112503,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.8818032741546631,0.1930197924375534,0.1827045381069183,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.8170499205589294,0.1519292891025543,0.6842554211616516,286.1662292480469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5849609375,286.16802978515625,1.0,0.3208663463592529,1.0,1.0,0.0,1.0,-1.7522914409637451,1.7522889375686646,2.488317022653064e-06,1.3498961925506592,1.0,1.0,0.0,39.49876022338867,79.0,35899.21875,-0.0,424.0823364257813,1.0,283.1499938964844,285.4441223144531,296.1898803710937,298.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,31514.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734631359577179,1.0,0.0,0.0,3.7391762733459473,3.739200353622437,9.32921579988033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.16259765625,0.0,1600.2781982421875,1895.4371337890625,0.0,1894.033447265625,0.9236451387405396,1.0,0.0,3.0,1.0,0.0
17995680,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.9564434289932252,0.2414286434650421,0.2165973037481308,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.9233258366584778,0.2198008298873901,0.2078472077846527,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.952149212360382,0.2383150309324264,0.166376382112503,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.8818032741546631,0.1930197924375534,0.1827045381069183,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.8170499205589294,0.1519292891025543,0.6842554211616516,286.1662292480469,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5849609375,286.16802978515625,1.0,0.3208663463592529,1.0,1.0,0.0,1.0,-1.7522914409637451,1.7522889375686646,2.488317022653064e-06,1.3498961925506592,1.0,1.0,0.0,39.49876022338867,79.0,35899.21875,-0.0,424.0823364257813,1.0,283.1499938964844,285.4441223144531,296.1898803710937,298.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,31514.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734631359577179,1.0,0.0,0.0,3.7391762733459473,3.739200353622437,9.32921579988033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.16259765625,0.0,1600.2781982421875,1895.4371337890625,0.0,1894.033447265625,0.9236451387405396,1.0,0.0,3.0,1.0,0.0
17995740,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8899286389350891,0.2460696846246719,0.221010223031044,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8614475727081299,0.2230727672576904,0.2113710045814514,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8853574991226196,0.2421795576810836,0.1693312376737594,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8266270160675049,0.1957016736268997,0.185679018497467,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7626277208328247,0.1531300693750381,0.6917182207107544,286.1820068359375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56756591796875,286.1839904785156,1.0,0.3351543843746185,1.0,1.0,0.0,1.0,-1.7752892971038818,1.7752867937088013,2.552083515183768e-06,1.368022918701172,1.0,1.0,0.0,50.1149787902832,97.0,36555.609375,-0.0,470.6012573242188,1.0,283.1499938964844,285.4449157714844,296.2324523925781,298.6246032714844,293.1499938964844,293.1499938964844,283.1499938964844,32646.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406468391418457,1.0,0.0,0.0,3.8057806491851807,3.8058056831359854,9.664531717135103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.9501953125,0.0,1687.3262939453125,1895.4371337890625,0.0,1945.0950927734373,0.940004587173462,1.0,0.0,3.0,1.0,0.0
17995800,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8899286389350891,0.2460696846246719,0.221010223031044,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8614475727081299,0.2230727672576904,0.2113710045814514,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8853574991226196,0.2421795576810836,0.1693312376737594,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8266270160675049,0.1957016736268997,0.185679018497467,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7626277208328247,0.1531300693750381,0.6917182207107544,286.1820068359375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56756591796875,286.1839904785156,1.0,0.3351543843746185,1.0,1.0,0.0,1.0,-1.7752892971038818,1.7752867937088013,2.552083515183768e-06,1.368022918701172,1.0,1.0,0.0,50.1149787902832,97.0,36555.609375,-0.0,470.6012573242188,1.0,283.1499938964844,285.4449157714844,296.2324523925781,298.6246032714844,293.1499938964844,293.1499938964844,283.1499938964844,32646.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406468391418457,1.0,0.0,0.0,3.8057806491851807,3.8058056831359854,9.664531717135103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.9501953125,0.0,1687.3262939453125,1895.4371337890625,0.0,1945.0950927734373,0.940004587173462,1.0,0.0,3.0,1.0,0.0
17995860,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.8435423374176025,0.2505296766757965,0.2255210429430008,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8175292015075684,0.2261921912431717,0.2148502618074417,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.8387402296066284,0.2457995414733886,0.17226243019104,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.7823883891105652,0.1982273608446121,0.1885996013879776,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7225508689880371,0.1541915237903595,0.6990041136741638,286.2018737792969,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.203857421875,1.0,0.3517252802848816,1.0,1.0,0.0,1.0,-1.8006566762924194,1.800654053688049,2.623586169647752e-06,1.3880430459976196,1.0,1.0,0.0,63.31925201416016,85.0,37251.1875,-0.0,527.1365356445312,1.0,283.1499938964844,285.4490966796875,296.2733154296875,298.7078857421875,293.1499938964844,293.1499938964844,283.04998779296875,33777.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463259696960449,1.0,0.0,0.0,3.871128559112549,3.871154308319092,9.999273515859386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.26318359375,0.0,1775.7452392578125,1895.4371337890625,0.0,1993.7508544921875,0.9550537467002868,1.0,0.0,3.0,1.0,0.0
17995920,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.8435423374176025,0.2505296766757965,0.2255210429430008,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.8175292015075684,0.2261921912431717,0.2148502618074417,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.8387402296066284,0.2457995414733886,0.17226243019104,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.7823883891105652,0.1982273608446121,0.1885996013879776,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7225508689880371,0.1541915237903595,0.6990041136741638,286.2018737792969,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.203857421875,1.0,0.3517252802848816,1.0,1.0,0.0,1.0,-1.8006566762924194,1.800654053688049,2.623586169647752e-06,1.3880430459976196,1.0,1.0,0.0,63.31925201416016,85.0,37251.1875,-0.0,527.1365356445312,1.0,283.1499938964844,285.4490966796875,296.2733154296875,298.7078857421875,293.1499938964844,293.1499938964844,283.04998779296875,33777.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463259696960449,1.0,0.0,0.0,3.871128559112549,3.871154308319092,9.999273515859386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.26318359375,0.0,1775.7452392578125,1895.4371337890625,0.0,1993.7508544921875,0.9550537467002868,1.0,0.0,3.0,1.0,0.0
17995980,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8321566581726074,0.2546186447143554,0.2294840812683105,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8050586581230164,0.229030892252922,0.217820405960083,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8267253637313843,0.2490650415420532,0.174765795469284,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7697755694389343,0.20049549639225,0.1910251379013061,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7101188898086548,0.1550274342298507,0.7040547728538513,286.14947509765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326843261719,286.1502990722656,1.0,0.3590986430644989,1.0,1.0,0.0,1.0,-1.8209693431854248,1.820966720581055,2.681754040168016e-06,1.404116988182068,1.0,1.0,0.0,69.14961242675781,73.0,38181.06640625,-0.0,558.8113403320312,1.0,283.0512390136719,285.37603759765625,296.32769775390625,298.8330078125,293.1499938964844,293.1499938964844,282.75,34728.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558444142341614,1.0,0.0,0.0,3.9252736568450928,3.925300121307373,1.0280947435603591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.56884765625,0.0,1851.3040771484373,1895.4371337890625,0.0,2076.2236328125,0.9662678837776184,1.0,0.0,3.0,1.0,0.0
17996040,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8321566581726074,0.2546186447143554,0.2294840812683105,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.8050586581230164,0.229030892252922,0.217820405960083,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.8267253637313843,0.2490650415420532,0.174765795469284,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7697755694389343,0.20049549639225,0.1910251379013061,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7101188898086548,0.1550274342298507,0.7040547728538513,286.14947509765625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326843261719,286.1502990722656,1.0,0.3590986430644989,1.0,1.0,0.0,1.0,-1.8209693431854248,1.820966720581055,2.681754040168016e-06,1.404116988182068,1.0,1.0,0.0,69.14961242675781,73.0,38181.06640625,-0.0,558.8113403320312,1.0,283.0512390136719,285.37603759765625,296.32769775390625,298.8330078125,293.1499938964844,293.1499938964844,282.75,34728.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558444142341614,1.0,0.0,0.0,3.9252736568450928,3.925300121307373,1.0280947435603591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.56884765625,0.0,1851.3040771484373,1895.4371337890625,0.0,2076.2236328125,0.9662678837776184,1.0,0.0,3.0,1.0,0.0
17996100,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8329366445541382,0.2564103901386261,0.2312226891517639,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.805407702922821,0.2302659600973129,0.2190889567136764,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8271313905715942,0.2504765391349792,0.1758385747671127,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.7699647545814514,0.2014655917882919,0.1920345425605774,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.7095763683319092,0.1553063541650772,0.7056881189346313,286.015869140625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5225830078125,285.9977722167969,1.0,0.3605189621448517,1.0,1.0,0.0,1.0,-1.8290441036224363,1.8290413618087769,2.705089855226106e-06,1.4105079174041748,1.0,1.0,0.0,69.76637268066406,73.0,39375.12890625,-0.0,566.28955078125,1.0,282.7922058105469,285.1971130371094,296.3916931152344,299.04107666015625,293.1499938964844,293.1499938964844,282.75,35017.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666124701499939,1.0,0.0,0.0,3.941535472869873,3.941562175750733,1.0366309197706869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.3330078125,0.0,1874.408447265625,1895.4371337890625,0.0,2170.81689453125,0.9701364636421204,1.0,0.0,3.0,1.0,0.0
17996160,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.8361374735832214,0.2579489350318908,0.232664555311203,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8083445429801941,0.231306716799736,0.2201227992773056,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8299676775932312,0.2516645789146423,0.1767110079526901,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.7726163864135742,0.202261134982109,0.1928304135799408,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.7113064527511597,0.1554319560527801,0.7064332365989685,285.9528503417969,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5107116699219,285.9519348144531,1.0,0.3606884479522705,1.0,1.0,0.0,1.0,-1.8349171876907349,1.8349144458770752,2.7221574327995768e-06,1.4151705503463743,1.0,1.0,0.0,69.3343505859375,61.0,39621.953125,-0.0,569.0137939453125,1.0,282.7542724609375,285.15057373046875,296.39117431640625,299.01397705078125,293.1499938964844,293.1499938964844,282.45001220703125,35240.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721506357192993,1.0,0.0,0.0,3.954050540924072,3.954077482223511,1.0432243016111895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.29833984375,0.0,1892.320068359375,1895.4371337890625,0.0,2219.959716796875,0.973113775253296,1.0,0.0,3.0,1.0,0.0
17996220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8494314551353455,0.2606349885463714,0.2350545227527618,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8205904960632324,0.2330384999513626,0.2217294126749038,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8423521518707275,0.2536593079566955,0.1780871748924255,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.7846870422363281,0.2035349458456039,0.1939955949783325,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7203769683837891,0.1553926020860672,0.7060414552688599,285.7500305175781,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856262207031,285.7486572265625,1.0,0.358152836561203,1.0,1.0,0.0,1.0,-1.8423008918762207,1.842298150062561,2.743717004705104e-06,1.4210412502288818,1.0,1.0,0.0,65.95661163330078,49.0,40933.0859375,-0.0,563.5658569335938,1.0,282.457275390625,284.92315673828125,296.41766357421875,299.1273498535156,293.1499938964844,293.1499938964844,282.1499938964844,35547.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855532765388489,1.0,0.0,0.0,3.971245050430298,3.971272230148315,1.0523170885790023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1455078125,0.0,1917.114501953125,1895.4371337890625,0.0,2340.140380859375,0.9772039651870728,1.0,0.0,3.0,1.0,0.0
17996280,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8494314551353455,0.2606349885463714,0.2350545227527618,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8205904960632324,0.2330384999513626,0.2217294126749038,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8423521518707275,0.2536593079566955,0.1780871748924255,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.7846870422363281,0.2035349458456039,0.1939955949783325,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7203769683837891,0.1553926020860672,0.7060414552688599,285.7500305175781,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4856262207031,285.7486572265625,1.0,0.358152836561203,1.0,1.0,0.0,1.0,-1.8423008918762207,1.842298150062561,2.743717004705104e-06,1.4210412502288818,1.0,1.0,0.0,65.95661163330078,49.0,40933.0859375,-0.0,563.5658569335938,1.0,282.457275390625,284.92315673828125,296.41766357421875,299.1273498535156,293.1499938964844,293.1499938964844,282.1499938964844,35547.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855532765388489,1.0,0.0,0.0,3.971245050430298,3.971272230148315,1.0523170885790023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1455078125,0.0,1917.114501953125,1895.4371337890625,0.0,2340.140380859375,0.9772039651870728,1.0,0.0,3.0,1.0,0.0
17996340,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8729061484336853,0.2629447281360626,0.2369766980409622,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.841235339641571,0.2344146817922592,0.222869411110878,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8645501136779785,0.2552700638771057,0.1790972352027893,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8060224056243896,0.2044852077960968,0.1947270780801773,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.7364378571510315,0.1550576388835907,0.7037233710289001,285.5399475097656,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600830078125,285.5379638671875,1.0,0.3526770770549774,1.0,1.0,0.0,1.0,-1.845288038253784,1.8452852964401243,2.75249476544559e-06,1.423436164855957,1.0,1.0,0.0,60.05276107788086,37.0,42161.3203125,0.0,547.0918579101562,1.0,282.1566162109375,284.6899108886719,296.4434509277344,299.2295837402344,293.1499938964844,293.1499938964844,281.8500061035156,35730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961535453796387,1.0,0.0,0.0,3.981470823287964,3.981498241424561,1.0577434750302928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.11474609375,0.0,1931.962158203125,1895.4371337890625,0.0,2436.311279296875,0.979636251926422,1.0,0.0,3.0,1.0,0.0
17996400,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8729061484336853,0.2629447281360626,0.2369766980409622,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.841235339641571,0.2344146817922592,0.222869411110878,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.8645501136779785,0.2552700638771057,0.1790972352027893,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8060224056243896,0.2044852077960968,0.1947270780801773,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.7364378571510315,0.1550576388835907,0.7037233710289001,285.5399475097656,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600830078125,285.5379638671875,1.0,0.3526770770549774,1.0,1.0,0.0,1.0,-1.845288038253784,1.8452852964401243,2.75249476544559e-06,1.423436164855957,1.0,1.0,0.0,60.05276107788086,37.0,42161.3203125,0.0,547.0918579101562,1.0,282.1566162109375,284.6899108886719,296.4434509277344,299.2295837402344,293.1499938964844,293.1499938964844,281.8500061035156,35730.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961535453796387,1.0,0.0,0.0,3.981470823287964,3.981498241424561,1.0577434750302928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.11474609375,0.0,1931.962158203125,1895.4371337890625,0.0,2436.311279296875,0.979636251926422,1.0,0.0,3.0,1.0,0.0
17996460,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.8992354273796082,0.2644552588462829,0.2382075637578964,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8646509051322937,0.2352519184350967,0.2235089242458343,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8898272514343262,0.2562608420848846,0.1796844452619552,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8278456926345825,0.2050272524356842,0.1950786411762237,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439025878906,0.7548763751983643,0.1546534746885299,0.7011069059371948,285.3412170410156,284.95001220703125,295.3978576660156,293.43310546875,295.3959350585937,297.4410095214844,285.3354187011719,1.0,0.3471455574035644,1.0,1.0,0.0,1.0,-1.8455212116241453,1.8455184698104856,2.753213721007341e-06,1.4236475229263306,1.0,1.0,0.0,54.44375228881836,37.0,43266.50390625,0.0,529.6266479492188,1.0,281.8664855957031,284.46697998046875,296.4814453125,299.35565185546875,293.1499938964844,293.1499938964844,281.8500061035156,35817.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048516511917114,1.0,0.0,0.0,3.986325740814209,3.9863531589508057,1.0603246209939243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0283203125,0.0,1939.0382080078125,1895.4371337890625,0.0,2515.865478515625,0.9807909727096558,1.0,0.0,3.0,1.0,0.0
17996520,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.910166084766388,0.2649447917938232,0.2385478168725967,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8744146823883057,0.2355100959539413,0.2236647754907608,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.9001580476760864,0.2565727829933166,0.1798325181007385,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.8364312052726746,0.2051909863948822,0.1951461285352707,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.7626541256904602,0.1545035392045974,0.7000399827957153,285.32696533203125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43487548828125,285.3246154785156,1.0,0.345084935426712,1.0,1.0,0.0,1.0,-1.8450946807861328,1.8450919389724727,2.751972488113097e-06,1.423315167427063,1.0,1.0,0.0,52.42948913574219,25.0,43318.4140625,0.0,523.0106201171875,1.0,281.8565979003906,284.4555358886719,296.4732971191406,299.3303527832031,293.1499938964844,293.1499938964844,281.54998779296875,35839.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049474358558655,1.0,0.0,0.0,3.9875411987304688,3.9875686168670654,1.0609712717268849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.455078125,0.0,1940.8123779296875,1895.4371337890625,0.0,2516.744384765625,0.9810800552368164,1.0,0.0,3.0,1.0,0.0
17996580,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9723587036132812,0.2666530013084411,0.2398189902305603,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9314785599708556,0.2363542765378952,0.2241792678833007,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9615275263786316,0.2576093077659607,0.1803484112024307,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8859434127807617,0.2056896835565567,0.1953235566616058,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8072777986526489,0.1537696719169616,0.6953259706497192,285.110595703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1086120605469,1.0,0.3359433710575104,1.0,1.0,0.0,1.0,-1.84241247177124,1.8424097299575808,2.744171524682315e-06,1.4212239980697632,1.0,1.0,0.0,43.67496871948242,28.0,44419.64453125,0.0,493.7469482421875,1.0,281.55718994140625,284.2198181152344,296.5061950683594,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127256035804749,1.0,0.0,0.0,3.9911627769470215,3.991190195083618,1.0628994004946437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.953125,0.0,1946.105224609375,1895.4371337890625,0.0,2588.315673828125,0.9819414019584656,1.0,0.0,3.0,1.0,0.0
17996640,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9723587036132812,0.2666530013084411,0.2398189902305603,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.9314785599708556,0.2363542765378952,0.2241792678833007,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9615275263786316,0.2576093077659607,0.1803484112024307,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8859434127807617,0.2056896835565567,0.1953235566616058,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8072777986526489,0.1537696719169616,0.6953259706497192,285.110595703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4101867675781,285.1086120605469,1.0,0.3359433710575104,1.0,1.0,0.0,1.0,-1.84241247177124,1.8424097299575808,2.744171524682315e-06,1.4212239980697632,1.0,1.0,0.0,43.67496871948242,28.0,44419.64453125,0.0,493.7469482421875,1.0,281.55718994140625,284.2198181152344,296.5061950683594,299.4289245605469,293.1499938964844,293.1499938964844,281.25,35904.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127256035804749,1.0,0.0,0.0,3.9911627769470215,3.991190195083618,1.0628994004946437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.953125,0.0,1946.105224609375,1895.4371337890625,0.0,2588.315673828125,0.9819414019584656,1.0,0.0,3.0,1.0,0.0
17996700,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9945214986801147,0.2674415111541748,0.2404522448778152,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9588485360145568,0.2367121130228042,0.2244298160076141,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9853140711784364,0.2580650448799133,0.1806040704250335,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.909900426864624,0.2058899402618408,0.1954195201396942,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.826298713684082,0.1533598601818084,0.6930237412452698,284.9584045410156,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985290527344,284.9393920898437,1.0,0.3330629765987396,1.0,1.0,0.0,1.0,-1.8411304950714111,1.841127753257752,2.740412583079888e-06,1.420198678970337,0.9897856712341307,0.9897856712341307,0.0,40.68766021728516,28.0,45415.75,0.0,483.5426940917969,1.0,281.2918701171875,284.0286865234375,296.549560546875,299.5899353027344,293.1499938964844,293.1499938964844,281.25,36018.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187193274497986,1.0,0.0,0.0,3.991382122039795,3.99140977859497,1.063016270563821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.154296875,0.0,1947.326904296875,1895.4371337890625,0.0,2643.708740234375,0.9819310307502748,1.0,0.0,3.0,1.0,0.0
17996760,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9977142214775084,0.2684839069843292,0.2356430143117904,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.970024347305298,0.2369705289602279,0.2246526926755905,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9944109916687012,0.2584072649478912,0.1808268427848816,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9216251969337464,0.2060025185346603,0.1955024600028991,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8340208530426025,0.1528753489255905,0.6907341480255127,284.9015808105469,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3873291015625,284.9013366699219,1.0,0.3306821584701538,1.0,1.0,0.0,1.0,-1.83324670791626,1.8332439661026,2.7176670300832484e-06,1.4141186475753784,0.94113951921463,0.94113951921463,0.0,39.3535385131836,46.0,45265.31640625,0.0,474.27294921875,1.0,281.2560119628906,283.9987487792969,296.54180908203125,299.5235595703125,293.1499938964844,293.1499938964844,280.95001220703125,37967.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195337057113647,1.0,0.0,0.0,3.943702936172485,3.943730115890503,1.0377713124398724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.76171875,0.0,1901.041015625,1895.4371337890625,0.0,2651.24951171875,0.9720296859741212,1.0,0.0,3.0,1.0,0.0
17996820,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9979736804962158,0.2706850171089172,0.2433911561965942,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9607216715812684,0.2376279234886169,0.225245252251625,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870569109916688,0.2592748403549194,0.1813974529504776,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112438559532166,0.2063542157411575,0.1958145946264267,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.82451993227005,0.1520305722951889,0.6868906021118164,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3334969878196716,1.0,1.0,0.0,1.0,-1.839909195899964,1.839906454086304,2.736619535426144e-06,1.4190638065338137,0.829548716545105,0.829548716545105,0.0,40.58369064331055,64.0,45599.06640625,0.0,482.3690490722656,1.0,280.9565734863281,283.9769287109375,296.5626525878906,299.5522766113281,293.1499938964844,293.1499938964844,281.25,44273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226301670074463,1.0,0.0,0.0,3.596791982650757,3.5968170166015625,8.632248977846757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.5908203125,0.0,1535.7750244140625,1895.4371337890625,0.0,2679.953125,0.9012804627418518,1.0,0.0,3.0,1.0,0.0
17996880,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9979736804962158,0.2706850171089172,0.2433911561965942,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9607216715812684,0.2376279234886169,0.225245252251625,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9870569109916688,0.2592748403549194,0.1813974529504776,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9112438559532166,0.2063542157411575,0.1958145946264267,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.82451993227005,0.1520305722951889,0.6868906021118164,284.855224609375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3695373535156,284.8699035644531,1.0,0.3334969878196716,1.0,1.0,0.0,1.0,-1.839909195899964,1.839906454086304,2.736619535426144e-06,1.4190638065338137,0.829548716545105,0.829548716545105,0.0,40.58369064331055,64.0,45599.06640625,0.0,482.3690490722656,1.0,280.9565734863281,283.9769287109375,296.5626525878906,299.5522766113281,293.1499938964844,293.1499938964844,281.25,44273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226301670074463,1.0,0.0,0.0,3.596791982650757,3.5968170166015625,8.632248977846757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.5908203125,0.0,1535.7750244140625,1895.4371337890625,0.0,2679.953125,0.9012804627418518,1.0,0.0,3.0,1.0,0.0
17996940,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9748449921607972,0.2717010974884033,0.2442412674427032,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9306893944740297,0.2384673058986663,0.2259805053472519,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.961290180683136,0.2603315412998199,0.1820639967918396,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8844595551490784,0.2069644927978515,0.1963572204113006,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8008571863174438,0.1518702507019043,0.6862024664878845,285.03790283203125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623962402344,285.0474853515625,1.0,0.337496280670166,1.0,1.0,0.0,1.0,-1.8422234058380127,1.842220664024353,2.743376626312965e-06,1.420896053314209,0.9503600597381592,0.9503600597381592,0.0,44.0947265625,64.0,45256.9296875,0.0,494.9416198730469,1.0,281.2108764648437,284.15216064453125,296.5169677734375,299.3741760253906,293.1499938964844,293.1499938964844,281.25,34646.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112833499908447,1.0,0.0,0.0,3.669268846511841,3.669292688369751,8.983640213955368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.75830078125,0.0,1544.534912109375,1895.4371337890625,0.0,2575.0166015625,0.911161482334137,1.0,0.0,3.0,1.0,0.0
17997000,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9523618817329408,0.2728140652179718,0.245276004076004,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.906446635723114,0.2392575293779373,0.2268231064081192,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9372202754020692,0.2612885236740112,0.182808980345726,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8639357089996338,0.2075652480125427,0.1970224380493164,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7812336087226868,0.1518572121858596,0.686598002910614,285.0508117675781,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.35943603515625,285.0487060546875,1.0,0.3416487276554107,1.0,1.0,0.0,1.0,-1.8466441631317136,1.8466414213180544,2.756200046860613e-06,1.4243141412734983,0.9882138967514038,0.9882138967514038,0.0,47.54524993896485,82.0,45538.5390625,0.0,508.6990356445313,1.0,281.24298095703125,284.1431579589844,296.5543212890625,299.45880126953125,293.1499938964844,293.1499938964844,280.95001220703125,32630.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078198432922363,1.0,0.0,0.0,3.75559401512146,3.755618333816528,9.411320434082882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.2275390625,0.0,1627.90673828125,1895.4371337890625,0.0,2543.131103515625,0.9266798496246338,1.0,0.0,3.0,1.0,0.0
17997060,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.894434928894043,0.2744099497795105,0.2473550885915756,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8558175563812256,0.2403827905654907,0.228503793478012,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812346458435059,0.2625855505466461,0.1842111498117447,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184502720832825,0.208352580666542,0.1983580887317657,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375363707542419,0.1514106690883636,0.6871967911720276,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3457336425781,284.8954162597656,1.0,0.3534117639064789,1.0,1.0,0.0,1.0,-1.8551685810089111,1.855165839195252,2.781108833005419e-06,1.430965781211853,0.8714852333068848,0.8714852333068848,0.0,58.21383285522461,100.0,46483.30078125,0.0,548.08935546875,1.0,280.9564208984375,283.980224609375,296.6744079589844,299.7071228027344,293.1499938964844,293.1499938964844,281.25,39121.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183209896087646,1.0,0.0,0.0,3.667641878128052,3.6676666736602783,8.975675882538781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9990234375,0.0,1576.3536376953125,1895.4371337890625,0.0,2640.021240234375,0.9113150238990784,1.0,0.0,3.0,1.0,0.0
17997120,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.894434928894043,0.2744099497795105,0.2473550885915756,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8558175563812256,0.2403827905654907,0.228503793478012,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8812346458435059,0.2625855505466461,0.1842111498117447,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8184502720832825,0.208352580666542,0.1983580887317657,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7375363707542419,0.1514106690883636,0.6871967911720276,284.88873291015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3457336425781,284.8954162597656,1.0,0.3534117639064789,1.0,1.0,0.0,1.0,-1.8551685810089111,1.855165839195252,2.781108833005419e-06,1.430965781211853,0.8714852333068848,0.8714852333068848,0.0,58.21383285522461,100.0,46483.30078125,0.0,548.08935546875,1.0,280.9564208984375,283.980224609375,296.6744079589844,299.7071228027344,293.1499938964844,293.1499938964844,281.25,39121.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183209896087646,1.0,0.0,0.0,3.667641878128052,3.6676666736602783,8.975675882538781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.9990234375,0.0,1576.3536376953125,1895.4371337890625,0.0,2640.021240234375,0.9113150238990784,1.0,0.0,3.0,1.0,0.0
17997180,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.850985050201416,0.2767893075942993,0.2496995329856872,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8161936402320862,0.2418740540742874,0.2302531898021698,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388861417770386,0.2643572688102722,0.1856701970100402,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7778973579406738,0.2094577252864837,0.1997640132904052,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010349035263062,0.1511856317520141,0.6880698204040527,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385314941406,285.0755310058594,1.0,0.3673864305019378,1.0,1.0,0.0,1.0,-1.8645687103271484,1.8645658493041992,2.808567387546645e-06,1.4381835460662842,1.0,1.0,0.0,71.47201538085938,88.0,46366.37109375,0.0,596.6837768554688,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.6232604980469,293.1499938964844,293.1499938964844,280.95001220703125,32647.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092017769813538,1.0,0.0,0.0,3.807771444320679,3.807796478271485,9.67464529821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8369140625,0.0,1689.7113037109375,1895.4371337890625,0.0,2555.84423828125,0.9381166696548462,1.0,0.0,3.0,1.0,0.0
