time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997240,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.850985050201416,0.2767893075942993,0.2496995329856872,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8161936402320862,0.2418740540742874,0.2302531898021698,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8388861417770386,0.2643572688102722,0.1856701970100402,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7778973579406738,0.2094577252864837,0.1997640132904052,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7010349035263062,0.1511856317520141,0.6880698204040527,285.0762023925781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385314941406,285.0755310058594,1.0,0.3673864305019378,1.0,1.0,0.0,1.0,-1.8645687103271484,1.8645658493041992,2.808567387546645e-06,1.4381835460662842,1.0,1.0,0.0,71.47201538085938,88.0,46366.37109375,0.0,596.6837768554688,1.0,281.2431640625,284.1537170410156,296.6644287109375,299.6232604980469,293.1499938964844,293.1499938964844,280.95001220703125,32647.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092017769813538,1.0,0.0,0.0,3.807771444320679,3.807796478271485,9.67464529821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8369140625,0.0,1689.7113037109375,1895.4371337890625,0.0,2555.84423828125,0.9381166696548462,1.0,0.0,3.0,1.0,0.0
17997300,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8425930142402649,0.2777025997638702,0.2508614063262939,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8077462911605835,0.2424840629100799,0.2310957312583923,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8305858373641968,0.2650494575500488,0.1863772869110107,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7694469094276428,0.2098985761404037,0.2004293799400329,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6922978758811951,0.1510070711374282,0.6883025169372559,284.93292236328125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.333740234375,284.9141845703125,1.0,0.3707432746887207,1.0,1.0,0.0,1.0,-1.868907570838928,1.8689048290252688,2.821390353346942e-06,1.4415841102600098,0.9507123231887816,0.9507123231887816,0.0,75.13435363769531,88.0,47490.74609375,0.0,611.4549560546875,1.0,280.9934997558594,283.9686584472656,296.7567443847656,299.88653564453125,293.1499938964844,293.1499938964844,280.95001220703125,34290.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176273107528687,1.0,0.0,0.0,3.83768892288208,3.837714672088623,9.827268740991713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.75634765625,0.0,1738.731201171875,1895.4371337890625,0.0,2633.601806640625,0.9452131390571594,1.0,0.0,3.0,1.0,0.0
17997360,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8386781811714172,0.2782588005065918,0.2515404820442199,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8035593628883362,0.2428507506847381,0.23160120844841,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8266527056694031,0.2654516696929931,0.1867852061986923,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7654300332069397,0.2101264744997024,0.2007936686277389,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6876758337020874,0.1506588906049728,0.6873863339424133,284.8900451660156,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3260192871094,284.8934326171875,1.0,0.3724262118339538,1.0,1.0,0.0,1.0,-1.8701603412628167,1.8701575994491573,2.825071078405017e-06,1.442545771598816,0.9047881960868835,0.9047881960868835,0.0,77.00270080566406,76.0,47455.20703125,0.0,618.3136596679688,1.0,280.9562072753906,283.9564208984375,296.7720031738281,299.8695983886719,293.1499938964844,293.1499938964844,280.6499938964844,37704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217400908470154,1.0,0.0,0.0,3.776460647583008,3.776486158370972,9.516192562841752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.71435546875,0.0,1691.6607666015625,1895.4371337890625,0.0,2671.69775390625,0.93427711725235,1.0,0.0,3.0,1.0,0.0
17997420,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8400350213050842,0.2794191837310791,0.2525168657302856,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.804643988609314,0.243527203798294,0.2322224825620651,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276902437210083,0.2662327587604522,0.1873042285442352,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662187218666077,0.2105312049388885,0.2011605501174926,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6867548227310181,0.1498946845531463,0.6839412450790405,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8805236816406,1.0,0.3718290030956268,1.0,1.0,0.0,1.0,-1.8690071105957031,1.869004249572754,2.821516090989462e-06,1.441540241241455,0.8134428858757019,0.8134428858757019,0.0,76.83677673339844,64.0,47658.85546875,0.0,616.9432983398438,1.0,280.6578063964844,283.9506530761719,296.7945861816406,299.91802978515625,293.1499938964844,293.1499938964844,280.95001220703125,43352.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289178013801575,1.0,0.0,0.0,3.4519832134246826,3.4520068168640137,7.951163070174516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.47900390625,0.0,1375.8472900390625,1895.4371337890625,0.0,2738.37353515625,0.8690289258956909,1.0,0.0,3.0,1.0,0.0
17997480,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8400350213050842,0.2794191837310791,0.2525168657302856,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.804643988609314,0.243527203798294,0.2322224825620651,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8276902437210083,0.2662327587604522,0.1873042285442352,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7662187218666077,0.2105312049388885,0.2011605501174926,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6867548227310181,0.1498946845531463,0.6839412450790405,284.86822509765625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8805236816406,1.0,0.3718290030956268,1.0,1.0,0.0,1.0,-1.8690071105957031,1.869004249572754,2.821516090989462e-06,1.441540241241455,0.8134428858757019,0.8134428858757019,0.0,76.83677673339844,64.0,47658.85546875,0.0,616.9432983398438,1.0,280.6578063964844,283.9506530761719,296.7945861816406,299.91802978515625,293.1499938964844,293.1499938964844,280.95001220703125,43352.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289178013801575,1.0,0.0,0.0,3.4519832134246826,3.4520068168640137,7.951163070174516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.47900390625,0.0,1375.8472900390625,1895.4371337890625,0.0,2738.37353515625,0.8690289258956909,1.0,0.0,3.0,1.0,0.0
17997540,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8542776107788086,0.2818500399589538,0.2542663514614105,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179378509521484,0.2450241297483444,0.2332550138235092,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408788442611694,0.2680073082447052,0.1882392466068267,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790359854698181,0.2116707414388656,0.2018740475177765,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971290111541748,0.1497130841016769,0.6815329790115356,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.0257873535156,1.0,0.36765918135643,1.0,1.0,0.0,1.0,-1.871431350708008,1.8714284896850584,2.8285046482778853e-06,1.4433022737503052,0.944841206073761,0.944841206073761,0.0,72.22991943359375,52.0,47613.33203125,0.0,604.0353393554688,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,32469.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162330389022827,1.0,0.0,0.0,3.623647451400757,3.6236705780029297,8.76163539942354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.63623046875,0.0,1477.822509765625,1895.4371337890625,0.0,2620.707275390625,0.8967587947845459,1.0,0.0,3.0,1.0,0.0
17997600,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8542776107788086,0.2818500399589538,0.2542663514614105,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8179378509521484,0.2450241297483444,0.2332550138235092,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8408788442611694,0.2680073082447052,0.1882392466068267,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7790359854698181,0.2116707414388656,0.2018740475177765,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6971290111541748,0.1497130841016769,0.6815329790115356,285.0289306640625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.0257873535156,1.0,0.36765918135643,1.0,1.0,0.0,1.0,-1.871431350708008,1.8714284896850584,2.8285046482778853e-06,1.4433022737503052,0.944841206073761,0.944841206073761,0.0,72.22991943359375,52.0,47613.33203125,0.0,604.0353393554688,1.0,280.94158935546875,284.0848083496094,296.78106689453125,299.81817626953125,293.1499938964844,293.1499938964844,280.6499938964844,32469.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162330389022827,1.0,0.0,0.0,3.623647451400757,3.6236705780029297,8.76163539942354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.63623046875,0.0,1477.822509765625,1895.4371337890625,0.0,2620.707275390625,0.8967587947845459,1.0,0.0,3.0,1.0,0.0
17997660,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8778989911079407,0.2832980751991272,0.2555790543556213,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387128114700317,0.2460302412509918,0.2341043353080749,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630909323692322,0.2691055536270141,0.1889637857675552,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005678057670593,0.2124086618423462,0.2024453431367874,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.714983344078064,0.1492956280708313,0.6788658499717712,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9022827148437,1.0,0.3611184060573578,1.0,1.0,0.0,1.0,-1.872385144233704,1.872382402420044,2.8313424991210923e-06,1.4440572261810305,0.8358065485954285,0.8358065485954285,0.0,65.31217956542969,40.0,48241.31640625,0.0,582.6701049804688,1.0,280.65771484375,283.9595031738281,296.8883361816406,300.03521728515625,293.1499938964844,293.1499938964844,280.95001220703125,39922.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254473209381104,1.0,0.0,0.0,3.4858975410461426,3.4859206676483154,8.108164593068068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.265625,0.0,1386.1748046875,1895.4371337890625,0.0,2706.106689453125,0.8722355365753174,1.0,0.0,3.0,1.0,0.0
17997720,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8778989911079407,0.2832980751991272,0.2555790543556213,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387128114700317,0.2460302412509918,0.2341043353080749,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8630909323692322,0.2691055536270141,0.1889637857675552,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8005678057670593,0.2124086618423462,0.2024453431367874,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.714983344078064,0.1492956280708313,0.6788658499717712,284.8938903808594,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9022827148437,1.0,0.3611184060573578,1.0,1.0,0.0,1.0,-1.872385144233704,1.872382402420044,2.8313424991210923e-06,1.4440572261810305,0.8358065485954285,0.8358065485954285,0.0,65.31217956542969,40.0,48241.31640625,0.0,582.6701049804688,1.0,280.65771484375,283.9595031738281,296.8883361816406,300.03521728515625,293.1499938964844,293.1499938964844,280.95001220703125,39922.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254473209381104,1.0,0.0,0.0,3.4858975410461426,3.4859206676483154,8.108164593068068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.265625,0.0,1386.1748046875,1895.4371337890625,0.0,2706.106689453125,0.8722355365753174,1.0,0.0,3.0,1.0,0.0
17997780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9161694645881652,0.2855375111103058,0.2570137977600097,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8721247911453247,0.2474957108497619,0.2349756807088852,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990693688392639,0.2707861065864563,0.1897316128015518,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318830132484436,0.2135563492774963,0.2030349373817443,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404711246490479,0.1491827964782714,0.6761646270751953,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981872558594,285.04022216796875,1.0,0.3529100120067596,1.0,1.0,0.0,1.0,-1.8735370635986328,1.873534202575684,2.8346908038656693e-06,1.4449105262756348,0.973150908946991,0.973150908946991,0.0,56.66227722167969,28.0,48191.1328125,0.0,555.8984985351562,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9574584960937,293.1499938964844,293.1499938964844,280.6499938964844,31661.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158298134803772,1.0,0.0,0.0,3.666303157806397,3.666326522827149,8.969124678515072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9296875,0.0,1518.7735595703125,1895.4371337890625,0.0,2616.97998046875,0.905720353126526,1.0,0.0,3.0,1.0,0.0
17997840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9161694645881652,0.2855375111103058,0.2570137977600097,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8721247911453247,0.2474957108497619,0.2349756807088852,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8990693688392639,0.2707861065864563,0.1897316128015518,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8318830132484436,0.2135563492774963,0.2030349373817443,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7404711246490479,0.1491827964782714,0.6761646270751953,285.0444030761719,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981872558594,285.04022216796875,1.0,0.3529100120067596,1.0,1.0,0.0,1.0,-1.8735370635986328,1.873534202575684,2.8346908038656693e-06,1.4449105262756348,0.973150908946991,0.973150908946991,0.0,56.66227722167969,28.0,48191.1328125,0.0,555.8984985351562,1.0,280.9421691894531,284.087646484375,296.8839416503906,299.9574584960937,293.1499938964844,293.1499938964844,280.6499938964844,31661.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158298134803772,1.0,0.0,0.0,3.666303157806397,3.666326522827149,8.969124678515072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9296875,0.0,1518.7735595703125,1895.4371337890625,0.0,2616.97998046875,0.905720353126526,1.0,0.0,3.0,1.0,0.0
17997900,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9451820850372314,0.2863041460514068,0.2577497959136963,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8962403535842896,0.248058021068573,0.2354528903961181,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9261087775230408,0.2713884115219116,0.1901409924030304,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8531360626220703,0.2139911502599716,0.2033722698688507,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7587597966194153,0.1490484625101089,0.6750416159629822,284.8899841308594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.295166015625,284.8735046386719,1.0,0.3483919203281402,1.0,1.0,0.0,1.0,-1.874544620513916,1.8745417594909668,2.837730107785319e-06,1.445735216140747,0.8798578977584839,0.8798578977584839,0.0,51.9025993347168,28.0,49121.19921875,0.0,541.40966796875,1.0,280.69677734375,283.9039001464844,296.97491455078125,300.2135925292969,293.1499938964844,293.1499938964844,280.6499938964844,35403.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235905766487122,1.0,0.0,0.0,3.676274061203003,3.6762983798980713,9.017975912684052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.005859375,0.0,1558.0999755859375,1895.4371337890625,0.0,2688.864990234375,0.9085239171981812,1.0,0.0,3.0,1.0,0.0
17997960,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.975679874420166,0.286793053150177,0.2580776512622833,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9269404411315918,0.2484262734651565,0.2356719523668289,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9585924744606018,0.2717637121677398,0.1903116554021835,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8794432282447815,0.2142558395862579,0.2034873217344284,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7814558148384094,0.1487789899110794,0.6731593012809753,284.8826904296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2896423339844,284.8902893066406,1.0,0.3435593843460083,1.0,1.0,0.0,1.0,-1.8732861280441284,1.8732832670211792,2.8340307380858576e-06,1.4447747468948364,0.8487322926521301,0.8487322926521301,0.0,47.17010498046875,31.0,48887.625,0.0,525.4462280273438,1.0,280.65740966796875,283.9345397949219,296.98699951171875,300.1776428222656,293.1499938964844,293.1499938964844,280.95001220703125,39503.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264962434768677,1.0,0.0,0.0,3.558786392211914,3.558810234069824,8.450787163383211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.73193359375,0.0,1459.5966796875,1895.4371337890625,0.0,2715.85400390625,0.8875568509101868,1.0,0.0,3.0,1.0,0.0
17998020,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897015810012817,0.2572475373744964,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9613403677940368,0.2497825771570205,0.2366334050893783,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9883421659469604,0.2733037769794464,0.1911208629608154,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9093739986419678,0.2153237015008926,0.2041977494955063,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8060583472251892,0.1486236602067947,0.6712166666984558,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.289794921875,285.0287170410156,1.0,0.3380949795246124,1.0,1.0,0.0,1.0,-1.8607280254364007,1.8607252836227417,2.796982926156488e-06,1.4349826574325562,0.9838027358055116,0.9838027358055116,0.0,42.8414192199707,49.0,48543.86328125,0.0,506.5249633789063,1.0,280.942626953125,284.0668334960937,296.9772644042969,300.08477783203125,293.1499938964844,293.1499938964844,280.6499938964844,31936.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170571327209473,1.0,0.0,0.0,3.720630168914795,3.720654249191284,9.23690151921619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.54296875,0.0,1582.184814453125,1895.4371337890625,0.0,2628.32763671875,0.9182531237602234,1.0,0.0,3.0,1.0,0.0
17998080,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2897015810012817,0.2572475373744964,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9613403677940368,0.2497825771570205,0.2366334050893783,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9883421659469604,0.2733037769794464,0.1911208629608154,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9093739986419678,0.2153237015008926,0.2041977494955063,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8060583472251892,0.1486236602067947,0.6712166666984558,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.289794921875,285.0287170410156,1.0,0.3380949795246124,1.0,1.0,0.0,1.0,-1.8607280254364007,1.8607252836227417,2.796982926156488e-06,1.4349826574325562,0.9838027358055116,0.9838027358055116,0.0,42.8414192199707,49.0,48543.86328125,0.0,506.5249633789063,1.0,280.942626953125,284.0668334960937,296.9772644042969,300.08477783203125,293.1499938964844,293.1499938964844,280.6499938964844,31936.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170571327209473,1.0,0.0,0.0,3.720630168914795,3.720654249191284,9.23690151921619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.54296875,0.0,1582.184814453125,1895.4371337890625,0.0,2628.32763671875,0.9182531237602234,1.0,0.0,3.0,1.0,0.0
17998140,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.2916903793811798,0.2534335553646087,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.966971516609192,0.2503777742385864,0.2373430728912353,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9928184747695924,0.273890882730484,0.1916704922914505,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9151571989059448,0.215780422091484,0.2047520130872726,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8096495866775513,0.148412749171257,0.6705939173698425,284.8587341308594,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28985595703125,284.85528564453125,1.0,0.3392983675003052,1.0,1.0,0.0,1.0,-1.8694716691970823,1.8694688081741333,2.822314399963944e-06,1.441487431526184,0.8643292784690857,0.8643292784690857,0.0,42.48922348022461,49.0,49476.70703125,0.0,508.0371398925781,1.0,280.6767272949219,283.8838806152344,297.0741882324219,300.3270568847656,293.1499938964844,293.1499938964844,280.6499938964844,37815.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257445096969604,1.0,0.0,0.0,3.686439514160156,3.686464071273804,9.067916266758402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.30859375,0.0,1587.8084716796875,1895.4371337890625,0.0,2708.867919921875,0.9125303030014038,1.0,0.0,3.0,1.0,0.0
17998200,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.2920489311218261,0.2584914863109588,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9611610770225524,0.2506183385848999,0.2376081198453903,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9881387948989868,0.2741392850875854,0.1918664276599884,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9090538024902344,0.2159526348114013,0.2049528062343597,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8042552471160889,0.1482216119766235,0.6699389219284058,284.8838806152344,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28631591796875,284.8930053710937,1.0,0.3411694765090942,1.0,1.0,0.0,1.0,-1.8756877183914185,1.8756848573684688,2.840622300936957e-06,1.4462687969207764,0.8609374761581421,0.8609374761581421,0.0,43.36868667602539,67.0,49495.44921875,0.0,514.9935302734375,1.0,280.65692138671875,283.92724609375,297.0769348144531,300.2984313964844,293.1499938964844,293.1499938964844,280.95001220703125,39387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826889157295227,1.0,0.0,0.0,3.6095645427703857,3.609588861465454,8.693665449754917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.02734375,0.0,1513.714111328125,1895.4371337890625,0.0,2719.505859375,0.8989243507385254,1.0,0.0,3.0,1.0,0.0
17998260,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9647734761238098,0.2926371991634369,0.2634091675281524,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122700691223145,0.2519108951091766,0.2389161437749862,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9441697597503662,0.275602251291275,0.192927673459053,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668625354766846,0.2169683128595352,0.2060234397649765,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657529711723328,0.1480138003826141,0.669815719127655,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0591735839844,1.0,0.3495793342590332,1.0,1.0,0.0,1.0,-1.8862271308898928,1.886224269866944,2.872323875635629e-06,1.4547358751296997,1.0,1.0,0.0,50.2338981628418,85.0,49566.89453125,0.0,544.023193359375,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2336730957031,293.1499938964844,293.1499938964844,280.6499938964844,32107.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184604644775391,1.0,0.0,0.0,3.775492429733277,3.775516986846924,9.51131312376674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.517578125,0.0,1647.1947021484375,1895.4371337890625,0.0,2641.312255859375,0.9305049777030944,1.0,0.0,3.0,1.0,0.0
17998320,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9647734761238098,0.2926371991634369,0.2634091675281524,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9122700691223145,0.2519108951091766,0.2389161437749862,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9441697597503662,0.275602251291275,0.192927673459053,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8668625354766846,0.2169683128595352,0.2060234397649765,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7657529711723328,0.1480138003826141,0.669815719127655,285.0615539550781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.0591735839844,1.0,0.3495793342590332,1.0,1.0,0.0,1.0,-1.8862271308898928,1.886224269866944,2.872323875635629e-06,1.4547358751296997,1.0,1.0,0.0,50.2338981628418,85.0,49566.89453125,0.0,544.023193359375,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2336730957031,293.1499938964844,293.1499938964844,280.6499938964844,32107.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184604644775391,1.0,0.0,0.0,3.775492429733277,3.775516986846924,9.51131312376674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.517578125,0.0,1647.1947021484375,1895.4371337890625,0.0,2641.312255859375,0.9305049777030944,1.0,0.0,3.0,1.0,0.0
17998380,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.904609441757202,0.2930388152599334,0.2643716633319855,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603995442390442,0.2525677978992462,0.2402089685201645,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.886550784111023,0.276235967874527,0.1939065605401992,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208888173103333,0.2174330353736877,0.2071070075035095,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7241622805595398,0.147390142083168,0.6698524951934814,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8888854980469,1.0,0.3611799776554107,1.0,1.0,0.0,1.0,-1.890981078147888,1.890978217124939,2.887046321120579e-06,1.4588087797164917,0.8891524076461792,0.8891524076461792,0.0,61.5134391784668,103.0,50582.55859375,0.0,583.7894897460938,1.0,280.6571350097656,283.9005432128906,297.1794128417969,300.4730529785156,293.1499938964844,293.1499938964844,280.95001220703125,38199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301159739494324,1.0,0.0,0.0,3.723201036453247,3.7232260704040527,9.249670824829082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.25048828125,0.0,1632.932373046875,1895.4371337890625,0.0,2749.525146484375,0.922792911529541,1.0,0.0,3.0,1.0,0.0
17998440,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.904609441757202,0.2930388152599334,0.2643716633319855,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8603995442390442,0.2525677978992462,0.2402089685201645,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.886550784111023,0.276235967874527,0.1939065605401992,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8208888173103333,0.2174330353736877,0.2071070075035095,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7241622805595398,0.147390142083168,0.6698524951934814,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2680053710937,284.8888854980469,1.0,0.3611799776554107,1.0,1.0,0.0,1.0,-1.890981078147888,1.890978217124939,2.887046321120579e-06,1.4588087797164917,0.8891524076461792,0.8891524076461792,0.0,61.5134391784668,103.0,50582.55859375,0.0,583.7894897460938,1.0,280.6571350097656,283.9005432128906,297.1794128417969,300.4730529785156,293.1499938964844,293.1499938964844,280.95001220703125,38199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301159739494324,1.0,0.0,0.0,3.723201036453247,3.7232260704040527,9.249670824829082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.25048828125,0.0,1632.932373046875,1895.4371337890625,0.0,2749.525146484375,0.922792911529541,1.0,0.0,3.0,1.0,0.0
17998500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8803208470344543,0.2936107218265533,0.2648834586143493,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8387941122055054,0.2529909312725067,0.2407428473234176,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8631449937820435,0.2766976356506347,0.1942989975214004,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7998135089874268,0.2177403569221496,0.2075504660606384,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7048847079277039,0.1471036076545715,0.6694784760475159,285.0394287109375,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.0538330078125,1.0,0.3677659630775451,1.0,1.0,0.0,1.0,-1.8927888870239256,1.8927860260009768,2.8925080641784007e-06,1.460252046585083,0.99332594871521,0.99332594871521,0.0,68.18930053710938,103.0,50084.50390625,0.0,606.6035766601562,1.0,280.90399169921875,284.0733642578125,297.1383056640625,300.2917785644531,293.1499938964844,293.1499938964844,280.95001220703125,33954.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237214088439941,1.0,0.0,0.0,3.763822078704834,3.763846874237061,9.452603535464732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.935546875,0.0,1647.743408203125,1895.4371337890625,0.0,2690.07958984375,0.9314954280853271,1.0,0.0,3.0,1.0,0.0
17998560,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8602668642997742,0.2944806516170501,0.2658396661281585,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8209457993507385,0.2535987496376037,0.241531103849411,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8440069556236267,0.2773762047290802,0.1949257850646972,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7810967564582825,0.2182106077671051,0.2082152664661407,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.6871544122695923,0.1469423472881317,0.6698461174964905,285.0687255859375,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26416015625,285.06903076171875,1.0,0.374811440706253,1.0,1.0,0.0,1.0,-1.896874189376831,1.8968712091445925,2.9048221676930552e-06,1.4634778499603271,1.0,1.0,0.0,75.16560363769531,91.0,50371.70703125,0.0,632.1240844726562,1.0,280.9432067871094,284.0788269042969,297.1709289550781,300.3817749023437,293.1499938964844,293.1499938964844,280.6499938964844,33199.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217870593070984,1.0,0.0,0.0,3.83892035484314,3.838945865631104,9.833576086748508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5166015625,0.0,1731.642822265625,1895.4371337890625,0.0,2672.13330078125,0.9456778168678284,1.0,0.0,3.0,1.0,0.0
17998620,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469626903533936,0.2950662076473236,0.2668992877006531,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083770275115967,0.2541365027427673,0.2424718588590622,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312870264053345,0.2778666913509369,0.1956260800361633,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7684030532836914,0.2185680568218231,0.2089577913284301,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740318536758423,0.1462234258651733,0.6682901382446289,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.379458874464035,1.0,1.0,0.0,1.0,-1.8991483449935915,1.8991453647613523,2.911943965955288e-06,1.4654536247253418,0.9078299403190612,0.9078299403190612,0.0,80.8227310180664,79.0,51414.484375,0.0,652.1099243164062,1.0,280.6557922363281,283.8862609863281,297.2727355957031,300.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,37933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327778577804565,1.0,0.0,0.0,3.799643039703369,3.799668788909912,9.633383797336137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0556640625,0.0,1721.174560546875,1895.4371337890625,0.0,2774.319580078125,0.9396829009056092,1.0,0.0,3.0,1.0,0.0
17998680,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8469626903533936,0.2950662076473236,0.2668992877006531,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8083770275115967,0.2541365027427673,0.2424718588590622,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8312870264053345,0.2778666913509369,0.1956260800361633,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7684030532836914,0.2185680568218231,0.2089577913284301,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6740318536758423,0.1462234258651733,0.6682901382446289,284.88592529296875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8898010253906,1.0,0.379458874464035,1.0,1.0,0.0,1.0,-1.8991483449935915,1.8991453647613523,2.911943965955288e-06,1.4654536247253418,0.9078299403190612,0.9078299403190612,0.0,80.8227310180664,79.0,51414.484375,0.0,652.1099243164062,1.0,280.6557922363281,283.8862609863281,297.2727355957031,300.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,37933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327778577804565,1.0,0.0,0.0,3.799643039703369,3.799668788909912,9.633383797336137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0556640625,0.0,1721.174560546875,1895.4371337890625,0.0,2774.319580078125,0.9396829009056092,1.0,0.0,3.0,1.0,0.0
17998740,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473767638206482,0.2953805923461914,0.2671004235744476,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.808836042881012,0.2544071674346924,0.24269799888134,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316354751586914,0.278078943490982,0.1957382261753082,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7687124609947205,0.2186890691518783,0.2090470641851425,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727266907691956,0.1453033685684204,0.6641120910644531,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835144042969,1.0,0.3784679770469665,1.0,1.0,0.0,1.0,-1.8948874473571773,1.894884467124939,2.899314495152794e-06,1.4622536897659302,0.8211107850074768,0.8211107850074768,0.0,80.63557434082031,67.0,51555.53125,0.0,648.2916870117188,1.0,280.3576354980469,283.8883361816406,297.29803466796875,300.6648864746094,293.1499938964844,293.1499938964844,280.6499938964844,43002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838191032409668,1.0,0.0,0.0,3.4840967655181885,3.4841203689575195,8.099789283733116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.65283203125,0.0,1406.3199462890625,1895.4371337890625,0.0,2824.81884765625,0.8758379817008972,1.0,0.0,3.0,1.0,0.0
17998800,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8473767638206482,0.2953805923461914,0.2671004235744476,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.808836042881012,0.2544071674346924,0.24269799888134,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8316354751586914,0.278078943490982,0.1957382261753082,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7687124609947205,0.2186890691518783,0.2090470641851425,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6727266907691956,0.1453033685684204,0.6641120910644531,284.8719177246094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835144042969,1.0,0.3784679770469665,1.0,1.0,0.0,1.0,-1.8948874473571773,1.894884467124939,2.899314495152794e-06,1.4622536897659302,0.8211107850074768,0.8211107850074768,0.0,80.63557434082031,67.0,51555.53125,0.0,648.2916870117188,1.0,280.3576354980469,283.8883361816406,297.29803466796875,300.6648864746094,293.1499938964844,293.1499938964844,280.6499938964844,43002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838191032409668,1.0,0.0,0.0,3.4840967655181885,3.4841203689575195,8.099789283733116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.65283203125,0.0,1406.3199462890625,1895.4371337890625,0.0,2824.81884765625,0.8758379817008972,1.0,0.0,3.0,1.0,0.0
17998860,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604495525360107,0.2970421612262726,0.2681520283222198,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208498358726501,0.2555431127548218,0.2433841824531555,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8437545299530029,0.2793391346931457,0.1963097155094146,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806247472763062,0.2195768803358078,0.2095195204019546,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819603443145752,0.1449615210294723,0.6610027551651001,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739490807056427,1.0,1.0,0.0,1.0,-1.8944898843765257,1.8944870233535769,2.898283128160984e-06,1.4620585441589355,0.947910726070404,0.947910726070404,0.0,75.94718933105469,55.0,51474.6328125,0.0,632.870361328125,1.0,280.6421203613281,284.0178527832031,297.2963256835937,300.575439453125,293.1499938964844,293.1499938964844,280.3500061035156,32655.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259752988815308,1.0,0.0,0.0,3.6478872299194336,3.6479105949401855,8.879246138349117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9658203125,0.0,1505.8101806640625,1895.4371337890625,0.0,2711.01220703125,0.9022740125656128,1.0,0.0,3.0,1.0,0.0
17998920,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8604495525360107,0.2970421612262726,0.2681520283222198,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8208498358726501,0.2555431127548218,0.2433841824531555,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8437545299530029,0.2793391346931457,0.1963097155094146,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7806247472763062,0.2195768803358078,0.2095195204019546,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6819603443145752,0.1449615210294723,0.6610027551651001,285.0258178710937,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0221252441406,1.0,0.3739490807056427,1.0,1.0,0.0,1.0,-1.8944898843765257,1.8944870233535769,2.898283128160984e-06,1.4620585441589355,0.947910726070404,0.947910726070404,0.0,75.94718933105469,55.0,51474.6328125,0.0,632.870361328125,1.0,280.6421203613281,284.0178527832031,297.2963256835937,300.575439453125,293.1499938964844,293.1499938964844,280.3500061035156,32655.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259752988815308,1.0,0.0,0.0,3.6478872299194336,3.6479105949401855,8.879246138349117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9658203125,0.0,1505.8101806640625,1895.4371337890625,0.0,2711.01220703125,0.9022740125656128,1.0,0.0,3.0,1.0,0.0
17998980,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.882106363773346,0.2976663410663605,0.2687358558177948,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399686813354492,0.2561720311641693,0.243878036737442,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641754984855652,0.2799004316329956,0.1966616511344909,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8004925847053528,0.2200480103492736,0.2098392099142074,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983537673950195,0.1444004774093628,0.6576508283615112,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.9039611816406,1.0,0.3670911490917206,1.0,1.0,0.0,1.0,-1.8925700187683103,1.892567157745361,2.8928589017596096e-06,1.4607980251312256,0.839930534362793,0.839930534362793,0.0,68.96344757080078,43.0,52028.3359375,0.0,608.936279296875,1.0,280.35760498046875,283.9005432128906,297.4003601074219,300.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,39918.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857028961182,1.0,0.0,0.0,3.504243850708008,3.50426721572876,8.193734970518562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.271484375,0.0,1405.11767578125,1895.4371337890625,0.0,2786.51171875,0.8764101266860962,1.0,0.0,3.0,1.0,0.0
17999040,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.882106363773346,0.2976663410663605,0.2687358558177948,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8399686813354492,0.2561720311641693,0.243878036737442,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8641754984855652,0.2799004316329956,0.1966616511344909,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8004925847053528,0.2200480103492736,0.2098392099142074,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6983537673950195,0.1444004774093628,0.6576508283615112,284.8954772949219,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.9039611816406,1.0,0.3670911490917206,1.0,1.0,0.0,1.0,-1.8925700187683103,1.892567157745361,2.8928589017596096e-06,1.4607980251312256,0.839930534362793,0.839930534362793,0.0,68.96344757080078,43.0,52028.3359375,0.0,608.936279296875,1.0,280.35760498046875,283.9005432128906,297.4003601074219,300.78662109375,293.1499938964844,293.1499938964844,280.6499938964844,39918.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340857028961182,1.0,0.0,0.0,3.504243850708008,3.50426721572876,8.193734970518562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.271484375,0.0,1405.11767578125,1895.4371337890625,0.0,2786.51171875,0.8764101266860962,1.0,0.0,3.0,1.0,0.0
