time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999100,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968039751052856,0.2983194291591644,0.2689436376094818,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8529913425445557,0.256669133901596,0.2440481334924698,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8782450556755066,0.2804210186004638,0.1967768669128418,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8134466409683228,0.2204421609640121,0.2099302411079406,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093908190727234,0.1442242264747619,0.655703067779541,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379455566406,285.0483093261719,1.0,0.3629817366600036,1.0,1.0,0.0,1.0,-1.89093017578125,1.8909271955490112,2.8880301670142217e-06,1.4595788717269895,0.938656210899353,0.938656210899353,0.0,64.85435485839844,43.0,51638.2890625,0.0,594.5089111328125,1.0,280.5989074707031,284.04736328125,297.36651611328125,300.6165771484375,293.1499938964844,293.1499938964844,280.6499938964844,33730.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269729614257812,1.0,0.0,0.0,3.5705883502960205,3.5706112384796143,8.506930839757842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.8935546875,0.0,1429.987060546875,1895.4371337890625,0.0,2720.284912109375,0.8882600665092468,1.0,0.0,3.0,1.0,0.0
17999160,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.917004942893982,0.2991383075714111,0.2694768905639648,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8705007433891296,0.257299929857254,0.2444260269403457,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8969221711158752,0.2810890078544616,0.197082832455635,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8292286992073059,0.2209583818912506,0.2102019339799881,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7228673100471497,0.1441521942615509,0.6543577313423157,285.0381164550781,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.0338439941406,1.0,0.3586005270481109,1.0,1.0,0.0,1.0,-1.8911011219024656,1.8910982608795168,2.888649532906129e-06,1.4597885608673096,0.971024751663208,0.971024751663208,0.0,60.2403450012207,31.0,51959.08984375,0.0,579.7760009765625,1.0,280.6422119140625,284.0221252441406,297.4037780761719,300.7143859863281,293.1499938964844,293.1499938964844,280.3500061035156,31925.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247036337852478,1.0,0.0,0.0,3.678247213363648,3.6782708168029785,9.0276586206528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.5029296875,0.0,1534.1019287109375,1895.4371337890625,0.0,2699.198974609375,0.9086224436759948,1.0,0.0,3.0,1.0,0.0
17999220,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9701757431030272,0.2995848953723907,0.2698190212249756,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9182220101356506,0.2578828334808349,0.2447912544012069,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9495632648468018,0.2815595865249634,0.1973078250885009,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8709115386009216,0.2214106917381286,0.2104183584451675,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7567062377929688,0.1436317712068557,0.6507808566093445,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.89306640625,1.0,0.3489882051944732,1.0,1.0,0.0,1.0,-1.888190031051636,1.8881871700286863,2.8802228371205274e-06,1.4577205181121826,0.8492369651794434,0.8492369651794434,0.0,50.70931243896485,25.0,52558.4296875,0.0,547.0528564453125,1.0,280.35723876953125,283.8812255859375,297.50201416015625,300.92529296875,293.1499938964844,293.1499938964844,280.6499938964844,39637.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339991569519043,1.0,0.0,0.0,3.55853533744812,3.5585591793060303,8.449594588455511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.03369140625,0.0,1460.3033447265625,1895.4371337890625,0.0,2785.70458984375,0.8878225684165955,1.0,0.0,3.0,1.0,0.0
17999280,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9701757431030272,0.2995848953723907,0.2698190212249756,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9182220101356506,0.2578828334808349,0.2447912544012069,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9495632648468018,0.2815595865249634,0.1973078250885009,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8709115386009216,0.2214106917381286,0.2104183584451675,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7567062377929688,0.1436317712068557,0.6507808566093445,284.885009765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.89306640625,1.0,0.3489882051944732,1.0,1.0,0.0,1.0,-1.888190031051636,1.8881871700286863,2.8802228371205274e-06,1.4577205181121826,0.8492369651794434,0.8492369651794434,0.0,50.70931243896485,25.0,52558.4296875,0.0,547.0528564453125,1.0,280.35723876953125,283.8812255859375,297.50201416015625,300.92529296875,293.1499938964844,293.1499938964844,280.6499938964844,39637.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339991569519043,1.0,0.0,0.0,3.55853533744812,3.5585591793060303,8.449594588455511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.03369140625,0.0,1460.3033447265625,1895.4371337890625,0.0,2785.70458984375,0.8878225684165955,1.0,0.0,3.0,1.0,0.0
17999340,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3006021678447723,0.2671587467193603,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606708884239196,0.2586345374584198,0.2450915277004242,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871953129768372,0.2823344767093658,0.1975107342004776,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9073172211647034,0.2220212966203689,0.2106106430292129,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864518761634827,0.1434360146522522,0.6483250260353088,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330627441406,285.0477600097656,1.0,0.3427397012710571,1.0,1.0,0.0,1.0,-1.8830547332763672,1.883051872253418,2.86526528725517e-06,1.4539811611175537,0.974337637424469,0.974337637424469,0.0,44.9356575012207,25.0,52248.46484375,0.0,524.9215698242188,1.0,280.6280517578125,284.03204345703125,297.4750061035156,300.786865234375,293.1499938964844,293.1499938964844,280.6499938964844,32232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253128528594971,1.0,0.0,0.0,3.672297716140747,3.672321319580078,8.998477483146416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.5908203125,0.0,1529.7537841796875,1895.4371337890625,0.0,2704.857666015625,0.9085422158241272,1.0,0.0,3.0,1.0,0.0
17999400,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.301758199930191,0.2595171928405761,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.970317542552948,0.2589462399482727,0.2453564405441284,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9949297308921814,0.2826635539531708,0.1977181881666183,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9174368381500244,0.2222760021686554,0.2108193337917328,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7940266132354736,0.1433791816234588,0.6478743553161621,285.027587890625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23565673828125,285.01983642578125,1.0,0.3401342332363128,1.0,1.0,0.0,1.0,-1.873876452445984,1.873873591423035,2.8374768135108752e-06,1.446458101272583,0.9759591221809388,0.9759591221809388,0.0,43.52731704711914,43.0,52191.68359375,0.0,514.254638671875,1.0,280.6426696777344,284.003173828125,297.4996643066406,300.8370361328125,293.1499938964844,293.1499938964844,280.3500061035156,32170.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246780037879944,1.0,0.0,0.0,3.71764612197876,3.71766996383667,9.222090397997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9052734375,0.0,1580.5535888671875,1895.4371337890625,0.0,2698.961181640625,0.9176422953605652,1.0,0.0,3.0,1.0,0.0
17999460,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3054808676242828,0.2576548457145691,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9732918739318848,0.2594376802444458,0.2459905296564102,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9971567392349244,0.2830235660076141,0.198134496808052,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9207529425621032,0.2226546853780746,0.2113225758075714,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7951492071151733,0.1428837478160858,0.6460276246070862,284.880859375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.240966796875,284.8914794921875,1.0,0.3402442336082458,1.0,1.0,0.0,1.0,-1.871382594108581,1.8713797330856323,2.8302274586167182e-06,1.444611668586731,0.8479915857315063,0.8479915857315063,0.0,43.19434356689453,61.0,52659.4609375,0.0,511.4846801757813,1.0,280.3570861816406,283.88140869140625,297.589599609375,301.0169372558594,293.1499938964844,293.1499938964844,280.6499938964844,40243.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323255181312561,1.0,0.0,0.0,3.5633785724639893,3.5634024143218994,8.472609920318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.70947265625,0.0,1469.91357421875,1895.4371337890625,0.0,2770.104736328125,0.889686107635498,1.0,0.0,3.0,1.0,0.0
17999520,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.3054808676242828,0.2576548457145691,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9732918739318848,0.2594376802444458,0.2459905296564102,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9971567392349244,0.2830235660076141,0.198134496808052,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9207529425621032,0.2226546853780746,0.2113225758075714,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7951492071151733,0.1428837478160858,0.6460276246070862,284.880859375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.240966796875,284.8914794921875,1.0,0.3402442336082458,1.0,1.0,0.0,1.0,-1.871382594108581,1.8713797330856323,2.8302274586167182e-06,1.444611668586731,0.8479915857315063,0.8479915857315063,0.0,43.19434356689453,61.0,52659.4609375,0.0,511.4846801757813,1.0,280.3570861816406,283.88140869140625,297.589599609375,301.0169372558594,293.1499938964844,293.1499938964844,280.6499938964844,40243.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323255181312561,1.0,0.0,0.0,3.5633785724639893,3.5634024143218994,8.472609920318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.70947265625,0.0,1469.91357421875,1895.4371337890625,0.0,2770.104736328125,0.889686107635498,1.0,0.0,3.0,1.0,0.0
17999580,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989407658576964,0.3058077096939087,0.2754474282264709,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9512560367584229,0.2605415284633636,0.246942713856697,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9791199564933776,0.2841317355632782,0.1988095939159393,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8985168933868408,0.2235589921474456,0.2121140658855438,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7758524417877197,0.1427124738693237,0.6452887654304504,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.06256103515625,1.0,0.3473368883132934,1.0,1.0,0.0,1.0,-1.8950427770614624,1.8950399160385127,2.900756044255104e-06,1.463067650794983,1.0,1.0,0.0,46.75407791137695,79.0,53111.85546875,0.0,539.0075073242188,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.967529296875,293.1499938964844,293.1499938964844,280.3500061035156,31660.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233266472816467,1.0,0.0,0.0,3.74381947517395,3.7438437938690186,9.352400525131088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.548828125,0.0,1606.767333984375,1895.4371337890625,0.0,2686.415771484375,0.9233282208442688,1.0,0.0,3.0,1.0,0.0
17999640,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9989407658576964,0.3058077096939087,0.2754474282264709,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9512560367584229,0.2605415284633636,0.246942713856697,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9791199564933776,0.2841317355632782,0.1988095939159393,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8985168933868408,0.2235589921474456,0.2121140658855438,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7758524417877197,0.1427124738693237,0.6452887654304504,285.06414794921875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2377319335937,285.06256103515625,1.0,0.3473368883132934,1.0,1.0,0.0,1.0,-1.8950427770614624,1.8950399160385127,2.900756044255104e-06,1.463067650794983,1.0,1.0,0.0,46.75407791137695,79.0,53111.85546875,0.0,539.0075073242188,1.0,280.6427917480469,284.03533935546875,297.5973815917969,300.967529296875,293.1499938964844,293.1499938964844,280.3500061035156,31660.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233266472816467,1.0,0.0,0.0,3.74381947517395,3.7438437938690186,9.352400525131088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.548828125,0.0,1606.767333984375,1895.4371337890625,0.0,2686.415771484375,0.9233282208442688,1.0,0.0,3.0,1.0,0.0
17999700,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9721559882164,0.3047515451908111,0.2750064432621002,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.917795717716217,0.2608891129493713,0.2476240992546081,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9486271142959596,0.2844159305095672,0.1993004083633422,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.870356559753418,0.2238342761993408,0.2127067446708679,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7516703009605408,0.1424799561500549,0.6456629633903503,284.9099426269531,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.23028564453125,284.89227294921875,1.0,0.3523443043231964,1.0,1.0,0.0,1.0,-1.896811246871948,1.896808385848999,2.906413328673807e-06,1.464692234992981,0.9212226271629332,0.9212226271629332,0.0,51.61579132080078,79.0,54183.33984375,0.0,556.0164794921875,1.0,280.3954772949219,283.84381103515625,297.68878173828125,301.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,34459.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314971327781677,1.0,0.0,0.0,3.7727863788604736,3.7728114128112793,9.497683777226484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.96484375,0.0,1662.19873046875,1895.4371337890625,0.0,2762.386962890625,0.9300257563591005,1.0,0.0,3.0,1.0,0.0
17999760,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.938629984855652,0.303940862417221,0.2743606865406036,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8874463438987732,0.2609714567661285,0.2480232864618301,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.914535641670227,0.284384936094284,0.1995261162519455,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8438153266906738,0.2238743752241134,0.2130571007728576,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7291752099990845,0.1420606076717376,0.645207941532135,284.8843994140625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8900146484375,1.0,0.3580021560192108,1.0,1.0,0.0,1.0,-1.8966619968414309,1.8966591358184808,2.9060072392894654e-06,1.464605689048767,0.8817311525344849,0.8817311525344849,0.0,57.45687484741211,97.0,54047.2109375,0.0,574.7744750976562,1.0,280.35675048828125,283.8533630371094,297.7020568847656,301.2178955078125,293.1499938964844,293.1499938964844,280.6499938964844,38320.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834832489490509,1.0,0.0,0.0,3.6891028881073,3.6891276836395264,9.081023790713516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.47509765625,0.0,1594.6549072265625,1895.4371337890625,0.0,2793.475341796875,0.9153384566307068,1.0,0.0,3.0,1.0,0.0
17999820,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839021325111389,0.3042670786380768,0.2746462225914001,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8414092659950256,0.2617696225643158,0.2491102963685989,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648531436920166,0.2851389646530151,0.2002642899751663,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8015474081039429,0.2244925498962402,0.2140007317066192,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896111965179443,0.1415487080812454,0.6448808908462524,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.055419921875,1.0,0.3709326088428497,1.0,1.0,0.0,1.0,-1.899932026863098,1.89992904663086,2.9157886274333578e-06,1.467117428779602,1.0,1.0,0.0,70.6030502319336,100.0,53878.375,0.0,619.6432495117188,1.0,280.6429443359375,284.01519775390625,297.69659423828125,301.1304626464844,293.1499938964844,293.1499938964844,280.3500061035156,32872.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271162509918213,1.0,0.0,0.0,3.819013595581055,3.819038629531861,9.73185592556547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.041015625,0.0,1704.9735107421875,1895.4371337890625,0.0,2721.6171875,0.9407793879508972,1.0,0.0,3.0,1.0,0.0
17999880,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8839021325111389,0.3042670786380768,0.2746462225914001,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8414092659950256,0.2617696225643158,0.2491102963685989,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648531436920166,0.2851389646530151,0.2002642899751663,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8015474081039429,0.2244925498962402,0.2140007317066192,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6896111965179443,0.1415487080812454,0.6448808908462524,285.0566101074219,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.055419921875,1.0,0.3709326088428497,1.0,1.0,0.0,1.0,-1.899932026863098,1.89992904663086,2.9157886274333578e-06,1.467117428779602,1.0,1.0,0.0,70.6030502319336,100.0,53878.375,0.0,619.6432495117188,1.0,280.6429443359375,284.01519775390625,297.69659423828125,301.1304626464844,293.1499938964844,293.1499938964844,280.3500061035156,32872.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271162509918213,1.0,0.0,0.0,3.819013595581055,3.819038629531861,9.73185592556547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.041015625,0.0,1704.9735107421875,1895.4371337890625,0.0,2721.6171875,0.9407793879508972,1.0,0.0,3.0,1.0,0.0
17999940,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8553901314735413,0.303911805152893,0.2750130593776703,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.816579282283783,0.2620178759098053,0.2499640733003616,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382659554481506,0.2851861715316772,0.200791522860527,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756797671318054,0.2246382981538772,0.2147293835878372,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654335856437683,0.1407437473535537,0.6437869668006897,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801725506782532,1.0,1.0,0.0,1.0,-1.901598334312439,1.9015953540802,2.920923634519568e-06,1.4684985876083374,0.8954230546951294,0.8954230546951294,0.0,80.83740234375,88.0,54815.3203125,0.0,654.0108642578125,1.0,280.3568115234375,283.83758544921875,297.7893371582031,301.354736328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370633721351624,1.0,0.0,0.0,3.759622573852539,3.759648084640503,9.431522016711824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.48388671875,0.0,1677.1358642578125,1895.4371337890625,0.0,2814.290771484375,0.9311575889587402,1.0,0.0,3.0,1.0,0.0
18000000,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8553901314735413,0.303911805152893,0.2750130593776703,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.816579282283783,0.2620178759098053,0.2499640733003616,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8382659554481506,0.2851861715316772,0.200791522860527,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7756797671318054,0.2246382981538772,0.2147293835878372,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6654335856437683,0.1407437473535537,0.6437869668006897,284.8818054199219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868408203125,1.0,0.3801725506782532,1.0,1.0,0.0,1.0,-1.901598334312439,1.9015953540802,2.920923634519568e-06,1.4684985876083374,0.8954230546951294,0.8954230546951294,0.0,80.83740234375,88.0,54815.3203125,0.0,654.0108642578125,1.0,280.3568115234375,283.83758544921875,297.7893371582031,301.354736328125,293.1499938964844,293.1499938964844,280.6499938964844,38407.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370633721351624,1.0,0.0,0.0,3.759622573852539,3.759648084640503,9.431522016711824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.48388671875,0.0,1677.1358642578125,1895.4371337890625,0.0,2814.290771484375,0.9311575889587402,1.0,0.0,3.0,1.0,0.0
18000060,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.849717378616333,0.3047647178173065,0.2754361927509308,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8116143345832825,0.2630891799926758,0.2507331371307373,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8331438302993774,0.2862085103988647,0.2012881636619568,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.770692765712738,0.2255479246377945,0.2153701782226562,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6598049998283386,0.1405506134033203,0.6421460509300232,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0638732910156,1.0,0.382077157497406,1.0,1.0,0.0,1.0,-1.9024200439453125,1.9024171829223635,2.9233110581117216e-06,1.4690759181976318,1.0,1.0,0.0,83.4100570678711,76.0,54483.16015625,0.0,662.96875,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2579650878906,293.1499938964844,293.1499938964844,280.3500061035156,33585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286051154136658,1.0,0.0,0.0,3.861803531646729,3.861829280853272,9.951158972398844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5771484375,0.0,1762.7086181640625,1895.4371337890625,0.0,2735.46435546875,0.9510441422462464,1.0,0.0,3.0,1.0,0.0
18000120,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.849717378616333,0.3047647178173065,0.2754361927509308,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8116143345832825,0.2630891799926758,0.2507331371307373,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8331438302993774,0.2862085103988647,0.2012881636619568,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.770692765712738,0.2255479246377945,0.2153701782226562,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6598049998283386,0.1405506134033203,0.6421460509300232,285.0640563964844,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.0638732910156,1.0,0.382077157497406,1.0,1.0,0.0,1.0,-1.9024200439453125,1.9024171829223635,2.9233110581117216e-06,1.4690759181976318,1.0,1.0,0.0,83.4100570678711,76.0,54483.16015625,0.0,662.96875,1.0,280.64373779296875,284.01531982421875,297.78399658203125,301.2579650878906,293.1499938964844,293.1499938964844,280.3500061035156,33585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286051154136658,1.0,0.0,0.0,3.861803531646729,3.861829280853272,9.951158972398844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.5771484375,0.0,1762.7086181640625,1895.4371337890625,0.0,2735.46435546875,0.9510441422462464,1.0,0.0,3.0,1.0,0.0
18000180,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573029637336731,0.3051032125949859,0.2759002149105072,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193765878677368,0.2642070651054382,0.2517766952514648,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8407434821128845,0.2871126234531402,0.2019520998001098,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785779237747192,0.2265978753566742,0.2163165956735611,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6657350063323975,0.1407123357057571,0.6423013210296631,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797257840633392,1.0,1.0,0.0,1.0,-1.9063531160354608,1.906350255012512,2.935238399004448e-06,1.4721813201904297,0.9090381860733032,0.9090381860733032,0.0,80.54489135742188,64.0,55502.56640625,0.0,656.6705932617188,1.0,280.355712890625,283.8318176269531,297.87628173828125,301.4845886230469,293.1499938964844,293.1499938964844,280.04998779296875,38169.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382139801979065,1.0,0.0,0.0,3.811344861984253,3.811370849609375,9.692811318018355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.4775390625,0.0,1737.1435546875,1895.4371337890625,0.0,2825.033203125,0.9425596594810486,1.0,0.0,3.0,1.0,0.0
18000240,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8573029637336731,0.3051032125949859,0.2759002149105072,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193765878677368,0.2642070651054382,0.2517766952514648,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8407434821128845,0.2871126234531402,0.2019520998001098,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7785779237747192,0.2265978753566742,0.2163165956735611,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6657350063323975,0.1407123357057571,0.6423013210296631,284.8860778808594,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89093017578125,1.0,0.3797257840633392,1.0,1.0,0.0,1.0,-1.9063531160354608,1.906350255012512,2.935238399004448e-06,1.4721813201904297,0.9090381860733032,0.9090381860733032,0.0,80.54489135742188,64.0,55502.56640625,0.0,656.6705932617188,1.0,280.355712890625,283.8318176269531,297.87628173828125,301.4845886230469,293.1499938964844,293.1499938964844,280.04998779296875,38169.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382139801979065,1.0,0.0,0.0,3.811344861984253,3.811370849609375,9.692811318018355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.4775390625,0.0,1737.1435546875,1895.4371337890625,0.0,2825.033203125,0.9425596594810486,1.0,0.0,3.0,1.0,0.0
18000300,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641707301139832,0.3051555156707763,0.2758626341819763,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.826021134853363,0.2647399008274078,0.2521718740463257,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475373983383179,0.2875121831893921,0.2021548449993133,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7855409383773804,0.2271200865507125,0.2166966497898101,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6714138388633728,0.1408406943082809,0.6422842144966125,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773733079433441,1.0,1.0,0.0,1.0,-1.907461762428284,1.907458782196045,2.938585566880647e-06,1.4730427265167236,0.8150805234909058,0.8150805234909058,0.0,77.9039535522461,64.0,56042.23828125,0.0,648.9359741210938,1.0,280.09686279296875,283.7245483398437,297.9136047363281,301.6341552734375,293.1499938964844,293.1499938964844,280.04998779296875,42704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436194062232971,1.0,0.0,0.0,3.689301013946533,3.689326524734497,9.081999792215356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.0390625,0.0,1628.03759765625,1895.4371337890625,0.0,2875.54931640625,0.9158061146736144,1.0,0.0,3.0,1.0,0.0
18000360,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8734161257743835,0.3053792715072632,0.2757983207702636,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8346835374832153,0.2653938829898834,0.252560555934906,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8566280007362366,0.2880538702011108,0.2023490220308303,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7946905493736267,0.2277566194534301,0.2170778959989547,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6790764331817627,0.1410682052373886,0.642354428768158,284.8812866210937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.892333984375,1.0,0.3744377195835113,1.0,1.0,0.0,1.0,-1.9086252450942995,1.90862238407135,2.942082574008964e-06,1.4739339351654053,0.8320602178573608,0.8320602178573608,0.0,74.61319732666016,52.0,55778.3828125,0.0,639.1221313476562,1.0,280.0577697753906,283.8398132324219,297.89813232421875,301.5306396484375,293.1499938964844,293.1499938964844,280.3500061035156,42281.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428865075111389,1.0,0.0,0.0,3.5200257301330566,3.520049571990967,8.267705311482132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.31689453125,0.0,1438.6417236328125,1895.4371337890625,0.0,2868.695556640625,0.8832144141197205,1.0,0.0,3.0,1.0,0.0
18000420,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040203094482422,0.3071933686733246,0.2767867147922516,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.862818717956543,0.2676656246185303,0.2541066110134125,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8865922689437866,0.2902511060237884,0.2034180909395218,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224086165428162,0.2299026995897293,0.2185265868902206,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039240002632141,0.142211303114891,0.6449182629585266,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675266206264496,1.0,1.0,0.0,1.0,-1.9177653789520264,1.917762398719788,2.969743036373984e-06,1.481009006500244,0.9643083810806274,0.9643083810806274,0.0,65.97240447998047,40.0,55893.48046875,0.0,617.8017578125,1.0,280.34246826171875,283.9678039550781,297.8984069824219,301.4555969238281,293.1499938964844,293.1499938964844,280.04998779296875,32481.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832761287689209,1.0,0.0,0.0,3.688063621520996,3.688087224960327,9.075907883016044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5478515625,0.0,1549.32763671875,1895.4371337890625,0.0,2774.165283203125,0.9111960530281068,1.0,0.0,3.0,1.0,0.0
18000480,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9040203094482422,0.3071933686733246,0.2767867147922516,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.862818717956543,0.2676656246185303,0.2541066110134125,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8865922689437866,0.2902511060237884,0.2034180909395218,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8224086165428162,0.2299026995897293,0.2185265868902206,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7039240002632141,0.142211303114891,0.6449182629585266,285.03472900390625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0312194824219,1.0,0.3675266206264496,1.0,1.0,0.0,1.0,-1.9177653789520264,1.917762398719788,2.969743036373984e-06,1.481009006500244,0.9643083810806274,0.9643083810806274,0.0,65.97240447998047,40.0,55893.48046875,0.0,617.8017578125,1.0,280.34246826171875,283.9678039550781,297.8984069824219,301.4555969238281,293.1499938964844,293.1499938964844,280.04998779296875,32481.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832761287689209,1.0,0.0,0.0,3.688063621520996,3.688087224960327,9.075907883016044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5478515625,0.0,1549.32763671875,1895.4371337890625,0.0,2774.165283203125,0.9111960530281068,1.0,0.0,3.0,1.0,0.0
18000540,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9423251152038574,0.3078663051128387,0.2774135768413543,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8961586952209473,0.269169420003891,0.2553854584693908,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9225283265113832,0.2915307581424713,0.2042492479085922,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8520148396492004,0.2313827872276306,0.2197538763284683,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7298625111579895,0.1430858820676803,0.6476889848709106,284.8759155273437,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308654785156,284.88360595703125,1.0,0.3612608909606933,1.0,1.0,0.0,1.0,-1.925856351852417,1.9258533716201784,2.994498800035217e-06,1.4873743057250977,0.8507726788520813,0.8507726788520813,0.0,58.22346496582031,40.0,56690.359375,0.0,598.419189453125,1.0,280.0650939941406,283.8170166015625,297.9897155761719,301.6893615722656,293.1499938964844,293.1499938964844,280.04998779296875,39458.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841590404510498,1.0,0.0,0.0,3.602762460708618,3.6027865409851074,8.660929893267166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.630859375,0.0,1506.791259765625,1895.4371337890625,0.0,2856.578125,0.8963450789451599,1.0,0.0,3.0,1.0,0.0
18000600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9532321691513062,0.308019071817398,0.2774401903152466,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9060766100883484,0.2695381045341491,0.2556321322917938,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9339155554771424,0.291841447353363,0.2043865919113159,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8609660267829895,0.2317481338977813,0.2200000286102295,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7370390892028809,0.1433068513870239,0.648234486579895,284.9014892578125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308044433594,284.9094543457031,1.0,0.3595888912677765,1.0,1.0,0.0,1.0,-1.927299857139588,1.9272968769073489,2.9989118957018945e-06,1.4884988069534302,0.8596593141555786,0.8596593141555786,0.0,56.26094055175781,28.0,56737.8203125,0.0,593.0399169921875,1.0,280.0572204589844,283.8426818847656,297.9876708984375,301.6722412109375,293.1499938964844,293.1499938964844,280.3500061035156,39086.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418009877204895,1.0,0.0,0.0,3.577409029006958,3.577432870864868,8.539461759937694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.1083984375,0.0,1476.530029296875,1895.4371337890625,0.0,2858.546630859375,0.8918519020080566,1.0,0.0,3.0,1.0,0.0
18000660,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3101876974105835,0.2703024744987488,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.972699761390686,0.2720475494861603,0.2574107944965362,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945747256278992,0.2941932380199432,0.2055620551109314,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210089445114136,0.2341678887605667,0.2217169255018234,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7851036787033081,0.1448497325181961,0.6526700258255005,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.0405578613281,1.0,0.3506462872028351,1.0,1.0,0.0,1.0,-1.9300085306167605,1.9300055503845213,3.0065539249335416e-06,1.490158200263977,0.9996784925460817,0.9996784925460817,0.0,46.56735229492188,46.0,56738.1875,0.0,563.0686645507812,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,31824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348743915557861,1.0,0.0,0.0,3.7507646083831774,3.750788927078247,9.387131285620852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.37890625,0.0,1616.089599609375,1895.4371337890625,0.0,2793.8662109375,0.9249054789543152,1.0,0.0,3.0,1.0,0.0
18000720,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.3101876974105835,0.2703024744987488,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.972699761390686,0.2720475494861603,0.2574107944965362,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945747256278992,0.2941932380199432,0.2055620551109314,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9210089445114136,0.2341678887605667,0.2217169255018234,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7851036787033081,0.1448497325181961,0.6526700258255005,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.0405578613281,1.0,0.3506462872028351,1.0,1.0,0.0,1.0,-1.9300085306167605,1.9300055503845213,3.0065539249335416e-06,1.490158200263977,0.9996784925460817,0.9996784925460817,0.0,46.56735229492188,46.0,56738.1875,0.0,563.0686645507812,1.0,280.34283447265625,283.96441650390625,297.9837951660156,301.6042785644531,293.1499938964844,293.1499938964844,280.04998779296875,31824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348743915557861,1.0,0.0,0.0,3.7507646083831774,3.750788927078247,9.387131285620852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.37890625,0.0,1616.089599609375,1895.4371337890625,0.0,2793.8662109375,0.9249054789543152,1.0,0.0,3.0,1.0,0.0
18000780,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3148687481880188,0.2670871615409851,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9786622524261476,0.2739999890327453,0.2594183087348938,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.999008059501648,0.2962065935134887,0.2068746238946914,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9285244345664978,0.2361286282539367,0.2237053364515304,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7909411787986755,0.146193653345108,0.6590006351470947,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.8927917480469,1.0,0.3509338796138763,1.0,1.0,0.0,1.0,-1.9288874864578247,1.928884506225586,3.0051471640035743e-06,1.490692138671875,0.8683630228042603,0.8683630228042603,0.0,46.07270812988281,64.0,57344.26171875,0.0,563.90576171875,1.0,280.0572204589844,283.81951904296875,298.0554504394531,301.78533935546875,293.1499938964844,293.1499938964844,280.3500061035156,39268.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438982367515564,1.0,0.0,0.0,3.638959646224976,3.638984203338623,8.835838798404438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1201171875,0.0,1545.3021240234375,1895.4371337890625,0.0,2878.1572265625,0.9053516387939452,1.0,0.0,3.0,1.0,0.0
18000840,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3148687481880188,0.2670871615409851,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9786622524261476,0.2739999890327453,0.2594183087348938,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.999008059501648,0.2962065935134887,0.2068746238946914,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9285244345664978,0.2361286282539367,0.2237053364515304,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7909411787986755,0.146193653345108,0.6590006351470947,284.8849182128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25762939453125,284.8927917480469,1.0,0.3509338796138763,1.0,1.0,0.0,1.0,-1.9288874864578247,1.928884506225586,3.0051471640035743e-06,1.490692138671875,0.8683630228042603,0.8683630228042603,0.0,46.07270812988281,64.0,57344.26171875,0.0,563.90576171875,1.0,280.0572204589844,283.81951904296875,298.0554504394531,301.78533935546875,293.1499938964844,293.1499938964844,280.3500061035156,39268.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438982367515564,1.0,0.0,0.0,3.638959646224976,3.638984203338623,8.835838798404438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1201171875,0.0,1545.3021240234375,1895.4371337890625,0.0,2878.1572265625,0.9053516387939452,1.0,0.0,3.0,1.0,0.0
18000900,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.3167365193367004,0.2724230587482452,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9738292694091796,0.2751878201961517,0.2603830397129059,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9954077005386353,0.2976046800613403,0.2078695744276046,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9230393767356871,0.2373398840427398,0.2247277945280075,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7869884371757507,0.1470267176628112,0.6624118685722351,285.04840087890625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.26568603515625,285.0600280761719,1.0,0.3539307713508606,1.0,1.0,0.0,1.0,-1.9412083625793457,1.9412052631378167,3.041975332962465e-06,1.499577879905701,0.980623722076416,0.980623722076416,0.0,47.20849609375,64.0,57167.08203125,0.0,577.1028442382812,1.0,280.3021545410156,283.98760986328125,298.0173034667969,301.6124572753906,293.1499938964844,293.1499938964844,280.3500061035156,33589.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378291130065918,1.0,0.0,0.0,3.7009706497192383,3.700994729995728,9.139544658864908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8798828125,0.0,1572.32958984375,1895.4371337890625,0.0,2821.439208984375,0.9172573685646056,1.0,0.0,3.0,1.0,0.0
