time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000960,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.3178696930408478,0.2752851545810699,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9721908569335938,0.2766769826412201,0.2617258429527282,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.993894100189209,0.2987521290779114,0.2087846994400024,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9213401675224304,0.2387645542621612,0.2260136306285858,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7858971357345581,0.1480226367712021,0.6666655540466309,285.07470703125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.27032470703125,285.076171875,1.0,0.3588101267814636,1.0,1.0,0.0,1.0,-1.968198299407959,1.9681951999664309,3.1248669074557256e-06,1.5199482440948486,1.0,1.0,0.0,48.32979965209961,82.0,57939.27734375,0.0,596.4995727539062,1.0,280.3426513671875,283.989990234375,298.0506896972656,301.72686767578125,293.1499938964844,293.1499938964844,280.04998779296875,32468.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371419310569763,1.0,0.0,0.0,3.794567584991455,3.7945923805236816,9.607665560906753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.3125,0.0,1672.5670166015625,1895.4371337890625,0.0,2815.0244140625,0.93517005443573,1.0,0.0,3.0,1.0,0.0
18001020,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9870010614395142,0.317197322845459,0.2861165404319763,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9443537592887878,0.2783076167106628,0.2636176347732544,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.969858169555664,0.3000560700893402,0.2099552452564239,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.894408643245697,0.2403709888458252,0.2278539389371872,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7647892832756042,0.1491735726594925,0.6730940937995911,284.92071533203125,284.95001220703125,297.2643127441406,295.08416748046875,297.2640991210937,297.2643127441406,284.91827392578125,1.0,0.3670658767223358,1.0,1.0,0.0,1.0,-1.9932783842086792,1.993275165557861,3.204479071428068e-06,1.539860486984253,0.939784049987793,0.939784049987793,0.0,53.41352844238281,82.0,59555.2890625,0.0,633.1470336914062,1.0,280.0743713378906,283.8078308105469,298.1337890625,302.0054931640625,293.1499938964844,293.1499938964844,280.04998779296875,35369.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473247289657593,1.0,0.0,0.0,3.8165791034698486,3.816604852676392,9.719453828438418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.4833984375,0.0,1721.580810546875,1895.4371337890625,0.0,2910.22021484375,0.9412859082221984,1.0,0.0,3.0,1.0,0.0
18001080,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9679951667785645,0.3164523839950561,0.2856363356113434,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9229236841201782,0.2789490818977356,0.2643942534923553,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9496845602989196,0.300485610961914,0.2103870213031768,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8765662908554077,0.2410147786140442,0.2286303043365478,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7503912448883057,0.1496316641569137,0.6759372353553772,284.9199523925781,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25958251953125,284.9217834472656,1.0,0.3712134063243866,1.0,1.0,0.0,1.0,-1.998496651649475,1.9984934329986568,3.2210841709456872e-06,1.5439375638961792,0.9328395128250122,0.9328395128250122,0.0,57.12067794799805,100.0,59714.2265625,0.0,649.8016357421875,1.0,280.05712890625,283.8103332519531,298.1358337402344,302.00225830078125,293.1499938964844,293.1499938964844,279.75,36219.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495056629180908,1.0,0.0,0.0,3.801671743392944,3.801697254180908,9.64367359301832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.697265625,0.0,1710.258056640625,1895.4371337890625,0.0,2930.640869140625,0.9392364025115968,1.0,0.0,3.0,1.0,0.0
18001140,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.904730260372162,0.3152823150157928,0.2846547365188598,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8693517446517944,0.2808540761470794,0.2667122185230255,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8908470273017883,0.3018202781677246,0.211669385433197,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8300121426582336,0.2429446727037429,0.2309729754924774,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7122534513473511,0.1510002166032791,0.6845694184303284,284.8900146484375,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2533264160156,284.899658203125,1.0,0.385637879371643,1.0,1.0,0.0,1.0,-2.014820098876953,2.014816999435425,3.273166839790065e-06,1.5565831661224363,0.8516671657562256,0.8516671657562256,0.0,70.61643981933594,118.0,60390.18359375,0.0,708.9612426757812,1.0,279.75732421875,283.7861022949219,298.14703369140625,302.070556640625,293.1499938964844,293.1499938964844,280.04998779296875,40820.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573896288871765,1.0,0.0,0.0,3.578378200531006,3.578402280807495,8.544088814232964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4853515625,0.0,1490.2952880859375,1895.4371337890625,0.0,3004.525390625,0.8944891095161438,1.0,0.0,3.0,1.0,0.0
18001200,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.904730260372162,0.3152823150157928,0.2846547365188598,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8693517446517944,0.2808540761470794,0.2667122185230255,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8908470273017883,0.3018202781677246,0.211669385433197,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8300121426582336,0.2429446727037429,0.2309729754924774,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7122534513473511,0.1510002166032791,0.6845694184303284,284.8900146484375,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2533264160156,284.899658203125,1.0,0.385637879371643,1.0,1.0,0.0,1.0,-2.014820098876953,2.014816999435425,3.273166839790065e-06,1.5565831661224363,0.8516671657562256,0.8516671657562256,0.0,70.61643981933594,118.0,60390.18359375,0.0,708.9612426757812,1.0,279.75732421875,283.7861022949219,298.14703369140625,302.070556640625,293.1499938964844,293.1499938964844,280.04998779296875,40820.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573896288871765,1.0,0.0,0.0,3.578378200531006,3.578402280807495,8.544088814232964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.4853515625,0.0,1490.2952880859375,1895.4371337890625,0.0,3004.525390625,0.8944891095161438,1.0,0.0,3.0,1.0,0.0
18001260,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.861729085445404,0.3159689605236053,0.2856433093547821,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8320518136024475,0.2833220660686493,0.2695891857147217,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8506389260292053,0.3039193153381347,0.2135296911001205,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7943887710571289,0.2453730702400207,0.2338151931762695,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.6798307299613953,0.1526972502470016,0.6948167681694031,284.8335266113281,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.259033203125,284.8146667480469,1.0,0.4014149606227875,0.8345348238945007,0.8345348238945007,0.4000000059604645,1.0,-2.0374109745025635,1.3902922868728638,0.6471185684204102,0.9292750358581544,0.8100879192352295,0.8100879192352295,0.0,85.78508758544922,121.0,53495.26171875,0.0,778.5546264648438,1.0,280.0422058105469,283.6207275390625,298.0950927734375,301.7243347167969,293.1499938964844,293.1499938964844,280.3500061035156,39954.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447054028511047,1.0,0.0,0.0,3.5891144275665283,3.5891385078430176,8.595435474489932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.26171875,0.0,1495.5770263671875,1895.4371337890625,0.0,2885.707763671875,0.8908568024635315,1.0,0.0,3.0,1.0,0.0
18001320,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.861729085445404,0.3159689605236053,0.2856433093547821,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8320518136024475,0.2833220660686493,0.2695891857147217,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.8506389260292053,0.3039193153381347,0.2135296911001205,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7943887710571289,0.2453730702400207,0.2338151931762695,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.6798307299613953,0.1526972502470016,0.6948167681694031,284.8335266113281,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.259033203125,284.8146667480469,1.0,0.4014149606227875,0.8345348238945007,0.8345348238945007,0.4000000059604645,1.0,-2.0374109745025635,1.3902922868728638,0.6471185684204102,0.9292750358581544,0.8100879192352295,0.8100879192352295,0.0,85.78508758544922,121.0,53495.26171875,0.0,778.5546264648438,1.0,280.0422058105469,283.6207275390625,298.0950927734375,301.7243347167969,293.1499938964844,293.1499938964844,280.3500061035156,39954.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447054028511047,1.0,0.0,0.0,3.5891144275665283,3.5891385078430176,8.595435474489932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.26171875,0.0,1495.5770263671875,1895.4371337890625,0.0,2885.707763671875,0.8908568024635315,1.0,0.0,3.0,1.0,0.0
18001380,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8387018442153931,0.3163272142410278,0.2862997949123382,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8120580911636353,0.285440593957901,0.2719996869564056,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8295548558235168,0.3055852949619293,0.214989423751831,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7740210890769958,0.2475072592496872,0.2362430393695831,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6624680161476135,0.1542202681303024,0.703640341758728,284.8603820800781,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606201171875,284.86846923828125,1.0,0.4128417074680328,0.6690696477890015,0.6690696477890015,0.800000011920929,1.0,-2.05635666847229,0.8986086249351501,1.1577479839324951,0.4342069029808044,0.7595250010490417,0.7595250010490417,0.0,97.16863250732422,109.0,45136.15234375,0.0,834.012451171875,1.0,280.3392333984375,283.6714782714844,297.9778747558594,300.9928283691406,293.1499938964844,293.1499938964844,280.6499938964844,44248.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015058040618896,1.0,0.0,0.0,3.222185611724853,3.2222070693969727,6.927784852450714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.38330078125,0.0,1161.7369384765625,1895.4371337890625,0.0,2485.200439453125,0.8172920346260071,1.0,0.0,3.0,1.0,0.0
18001440,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8387018442153931,0.3163272142410278,0.2862997949123382,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8120580911636353,0.285440593957901,0.2719996869564056,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8295548558235168,0.3055852949619293,0.214989423751831,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7740210890769958,0.2475072592496872,0.2362430393695831,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6624680161476135,0.1542202681303024,0.703640341758728,284.8603820800781,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606201171875,284.86846923828125,1.0,0.4128417074680328,0.6690696477890015,0.6690696477890015,0.800000011920929,1.0,-2.05635666847229,0.8986086249351501,1.1577479839324951,0.4342069029808044,0.7595250010490417,0.7595250010490417,0.0,97.16863250732422,109.0,45136.15234375,0.0,834.012451171875,1.0,280.3392333984375,283.6714782714844,297.9778747558594,300.9928283691406,293.1499938964844,293.1499938964844,280.6499938964844,44248.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015058040618896,1.0,0.0,0.0,3.222185611724853,3.2222070693969727,6.927784852450714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.38330078125,0.0,1161.7369384765625,1895.4371337890625,0.0,2485.200439453125,0.8172920346260071,1.0,0.0,3.0,1.0,0.0
18001500,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8353310227394104,0.3170560598373413,0.2867943346500397,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8093852996826172,0.286820501089096,0.2732302546501159,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8267316818237305,0.3068085610866546,0.2157655507326126,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7715640068054199,0.2488600760698318,0.2374657839536667,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6605181694030762,0.1551787704229354,0.7078822255134583,285.0033264160156,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646789550781,285.00604248046875,1.0,0.4155605137348175,0.5863370299339294,0.5863370299339294,1.0,1.0,-2.0659215450286865,0.8266054391860962,1.2393159866333008,0.3601239919662475,0.849323570728302,0.849323570728302,0.0,99.45886993408205,109.0,43926.375,0.0,850.6825561523438,1.0,280.5858459472656,283.8028259277344,297.9579772949219,300.7596130371094,293.1499938964844,293.1499938964844,280.6499938964844,35446.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762413620948792,1.0,0.0,0.0,3.262988328933716,3.2630085945129395,7.104349606379401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.126953125,0.0,1140.01708984375,1895.4371337890625,0.0,2256.460205078125,0.8220229148864746,1.0,0.0,3.0,1.0,0.0
18001560,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8359223008155823,0.3179221153259277,0.2875619232654571,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8106257915496826,0.2883103787899017,0.2746167480945587,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8277226686477661,0.3081464171409607,0.2166880220174789,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7729405164718628,0.2503184080123901,0.2388215512037277,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6618993878364563,0.1562336534261703,0.7124888896942139,284.9883728027344,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.9912414550781,1.0,0.4170004427433014,0.5987204313278198,0.5987204313278198,1.0,1.0,-2.07677698135376,0.8362367153167725,1.2405402660369873,0.3672723472118377,0.8539929986000061,0.8539929986000061,0.0,99.80335998535156,97.0,43977.390625,0.0,861.6708984375,1.0,280.6379089355469,283.78961181640625,298.02691650390625,300.8386535644531,293.1499938964844,293.1499938964844,280.95001220703125,34251.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611294388771057,1.0,0.0,0.0,3.330108880996704,3.330129623413086,7.399632977467263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.0537109375,0.0,1193.61279296875,1895.4371337890625,0.0,2122.486328125,0.8326240181922913,1.0,0.0,3.0,1.0,0.0
18001620,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8407325744628906,0.3193772137165069,0.2886341214179992,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8162672519683838,0.2905610501766205,0.2765398919582367,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8329944610595703,0.3102060854434967,0.2179643511772155,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.778833270072937,0.25251305103302,0.2407027035951614,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.6673233509063721,0.1578467041254043,0.7189251184463501,285.12078857421875,284.95001220703125,297.276123046875,295.2192687988281,297.27752685546875,297.2783508300781,285.11993408203125,1.0,0.4173054993152618,0.6157078146934509,0.6157078146934509,1.0,1.0,-2.091894626617432,0.8565008640289307,1.235393762588501,0.3840632438659668,0.9933745861053468,0.9933745861053468,0.0,98.15494537353516,97.0,44093.609375,0.0,869.5382080078125,1.0,280.9197082519531,283.91717529296875,298.0982666015625,300.8603820800781,293.1499938964844,293.1499938964844,280.95001220703125,28989.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454296350479126,1.0,0.0,0.0,3.517326831817627,3.517348289489746,8.255031502812926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.2646484375,0.0,1339.965576171875,1895.4371337890625,0.0,1986.0433349609373,0.871226966381073,1.0,0.0,3.0,1.0,0.0
18001680,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8444762229919434,0.3200609087944031,0.2892125844955444,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8202478885650635,0.2916232645511627,0.2774835228919983,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8368920087814331,0.3111739158630371,0.2186021208763122,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7830511331558228,0.2535516321659088,0.2416209578514099,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.6711661219596863,0.158625990152359,0.7220773100852966,285.1064147949219,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1025085449219,1.0,0.4169602692127228,0.6234871745109558,0.6234871745109558,1.0,1.0,-2.0993776321411133,0.8655333518981934,1.23384428024292,0.3913881778717041,1.0,1.0,0.0,96.70513153076172,85.0,44443.26953125,0.0,871.1967163085938,1.0,280.9407653808594,283.8951416015625,298.1573486328125,300.9750366210937,293.1499938964844,293.1499938964844,280.6499938964844,29200.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445841431617737,1.0,0.0,0.0,3.6006321907043457,3.600654602050781,8.650691256661958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.767578125,0.0,1428.746337890625,1895.4371337890625,0.0,1978.782958984375,0.8889387845993042,1.0,0.0,3.0,1.0,0.0
18001740,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8573909997940063,0.3208523094654083,0.2900959253311157,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8335935473442078,0.2939286231994629,0.2796797752380371,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8503317832946777,0.3130346536636352,0.2199626863002777,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7974100708961487,0.2558847069740295,0.2438108623027801,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6843006610870361,0.160466268658638,0.7298762202262878,284.9017028808594,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860412597656,284.90234375,1.0,0.4146043956279754,0.645281970500946,0.645281970500946,1.0,1.0,-2.116712808609009,0.8875307440757751,1.2291821241378784,0.4094652533531189,0.8961790800094604,0.8961790800094604,0.0,91.46656799316406,85.0,45936.7265625,0.0,868.2684326171875,1.0,280.6620483398437,283.6772155761719,298.30584716796875,301.3199768066406,293.1499938964844,293.1499938964844,280.6499938964844,35461.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604309320449829,1.0,0.0,0.0,3.640941381454468,3.640964984893799,8.845464094520139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.236328125,0.0,1519.0980224609375,1895.4371337890625,0.0,2116.353515625,0.9019529819488524,1.0,0.0,3.0,1.0,0.0
18001800,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8593772649765015,0.3209235966205597,0.2901176810264587,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8356267213821411,0.2942140698432922,0.2799122929573059,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.852405846118927,0.3132538497447967,0.2200871855020523,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7995897531509399,0.2561774849891662,0.2440509349107742,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6862982511520386,0.1606997698545456,0.7307595610618591,284.9043273925781,284.95001220703125,297.2752990722656,295.2512512207031,297.2815246582031,297.2860717773437,284.9062194824219,1.0,0.4141382873058319,0.6482539772987366,0.6482539772987366,1.0,1.0,-2.1185171604156494,0.8900980949401855,1.2284191846847534,0.4116124212741852,0.8940926194190979,0.8940926194190979,0.0,90.6553726196289,73.0,45987.07421875,0.0,866.998046875,1.0,280.6578674316406,283.6809997558594,298.30615234375,301.3197021484375,293.1499938964844,293.1499938964844,280.95001220703125,35861.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615326642990112,1.0,0.0,0.0,3.634194850921631,3.634218692779541,8.812714895611862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.70703125,0.0,1514.62548828125,1895.4371337890625,0.0,2126.029296875,0.9011613130569458,1.0,0.0,3.0,1.0,0.0
18001860,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8830148577690125,0.3227262198925018,0.2910273969173431,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589613437652588,0.2973434031009674,0.2822653949260711,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8765490055084229,0.3159936964511871,0.2215163856744766,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8227737545967102,0.2592836320400238,0.2464109808206558,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7083165049552917,0.1631001085042953,0.7391348481178284,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0621337890625,1.0,0.4094676673412323,0.6469167470932007,0.6469167470932007,1.0,1.0,-2.137040376663208,0.8984416127204895,1.2385988235473633,0.415622353553772,1.0,1.0,0.0,82.34552001953125,61.0,45801.5390625,0.0,853.9198608398438,1.0,280.9430236816406,283.8373718261719,298.2733764648437,301.2235107421875,293.1499938964844,293.1499938964844,280.6499938964844,32222.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574034333229065,1.0,0.0,0.0,3.7825803756713854,3.782604932785034,9.54705910771736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.33984375,0.0,1656.4464111328125,1895.4371337890625,0.0,2089.8369140625,0.9321874976158142,1.0,0.0,3.0,1.0,0.0
18001920,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8830148577690125,0.3227262198925018,0.2910273969173431,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8589613437652588,0.2973434031009674,0.2822653949260711,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8765490055084229,0.3159936964511871,0.2215163856744766,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8227737545967102,0.2592836320400238,0.2464109808206558,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7083165049552917,0.1631001085042953,0.7391348481178284,285.0627136230469,284.95001220703125,297.2748413085937,295.2749938964844,297.2861633300781,297.2943420410156,285.0621337890625,1.0,0.4094676673412323,0.6469167470932007,0.6469167470932007,1.0,1.0,-2.137040376663208,0.8984416127204895,1.2385988235473633,0.415622353553772,1.0,1.0,0.0,82.34552001953125,61.0,45801.5390625,0.0,853.9198608398438,1.0,280.9430236816406,283.8373718261719,298.2733764648437,301.2235107421875,293.1499938964844,293.1499938964844,280.6499938964844,32222.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574034333229065,1.0,0.0,0.0,3.7825803756713854,3.782604932785034,9.54705910771736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.33984375,0.0,1656.4464111328125,1895.4371337890625,0.0,2089.8369140625,0.9321874976158142,1.0,0.0,3.0,1.0,0.0
18001980,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.918386459350586,0.3238273859024048,0.291937381029129,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.893395721912384,0.3001053035259247,0.2846607863903045,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9120213389396667,0.3182046711444855,0.2229481339454651,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538726568222046,0.2620886266231537,0.2488219738006591,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358154058456421,0.1653730571269989,0.7478876709938049,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.29833984375,284.8887939453125,1.0,0.4037607908248901,0.6455795168876648,0.6455795168876648,1.0,1.0,-2.1561427116394043,0.9065370559692384,1.2496057748794556,0.41938316822052,0.9029616117477416,0.9029616117477416,0.0,72.6910400390625,49.0,47033.26953125,0.0,836.1580200195312,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4432067871094,293.1499938964844,293.1499938964844,280.3500061035156,37517.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717646360397339,1.0,0.0,0.0,3.7558014392852783,3.755826711654663,9.412360100213846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.740234375,0.0,1665.7757568359375,1895.4371337890625,0.0,2216.524169921875,0.9296014904975892,1.0,0.0,3.0,1.0,0.0
18002040,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.918386459350586,0.3238273859024048,0.291937381029129,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.893395721912384,0.3001053035259247,0.2846607863903045,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9120213389396667,0.3182046711444855,0.2229481339454651,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8538726568222046,0.2620886266231537,0.2488219738006591,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7358154058456421,0.1653730571269989,0.7478876709938049,284.88531494140625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.29833984375,284.8887939453125,1.0,0.4037607908248901,0.6455795168876648,0.6455795168876648,1.0,1.0,-2.1561427116394043,0.9065370559692384,1.2496057748794556,0.41938316822052,0.9029616117477416,0.9029616117477416,0.0,72.6910400390625,49.0,47033.26953125,0.0,836.1580200195312,1.0,280.6560363769531,283.6458740234375,298.3485717773437,301.4432067871094,293.1499938964844,293.1499938964844,280.3500061035156,37517.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717646360397339,1.0,0.0,0.0,3.7558014392852783,3.755826711654663,9.412360100213846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.740234375,0.0,1665.7757568359375,1895.4371337890625,0.0,2216.524169921875,0.9296014904975892,1.0,0.0,3.0,1.0,0.0
18002100,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.942412495613098,0.3242078423500061,0.2921129167079925,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9158216714859008,0.301356554031372,0.2856614589691162,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9364620447158812,0.3191380202770233,0.2234727442264557,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8740152716636658,0.2633782923221588,0.2498559951782226,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7525442242622375,0.1664358377456665,0.7517483234405518,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.29901123046875,284.7890625,1.0,0.4005454778671264,0.6449109315872192,0.6449109315872192,1.0,1.0,-2.16406512260437,0.9098276495933532,1.254237413406372,0.4208449423313141,0.8060597777366638,0.8060597777366638,0.0,67.67530059814453,49.0,47665.2578125,0.0,824.9568481445312,1.0,280.3982238769531,283.5353698730469,298.3766174316406,301.5849914550781,293.1499938964844,293.1499938964844,280.3500061035156,42683.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793558239936829,1.0,0.0,0.0,3.629684209823608,3.629709243774414,8.790852348283806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.74365234375,0.0,1560.4100341796875,1895.4371337890625,0.0,2284.3583984375,0.9024984836578368,1.0,0.0,3.0,1.0,0.0
18002160,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.969383955001831,0.3247566819190979,0.2922620475292206,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.945328652858734,0.3026988804340362,0.2866268157958984,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9646046161651612,0.3201808631420135,0.2239634245634079,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8991057872772217,0.2647484540939331,0.2508586943149566,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7737054228782654,0.1675491034984588,0.7554956674575806,284.8717346191406,284.95001220703125,297.2764587402344,295.3215637207031,297.290283203125,297.3003845214844,284.8801574707031,1.0,0.3971500992774963,0.6445621252059937,0.6445621252059937,1.0,1.0,-2.171696901321411,0.9131618142127992,1.2585350275039673,0.4223999083042145,0.8174510598182678,0.8174510598182678,0.0,62.48698806762695,52.0,47429.30078125,0.0,812.7636108398438,1.0,280.3582458496094,283.63165283203125,298.34674072265625,301.47711181640625,293.1499938964844,293.1499938964844,280.6499938964844,42503.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799708247184753,1.0,0.0,0.0,3.4570820331573486,3.4571053981781006,7.974669529176026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4228515625,0.0,1375.0345458984375,1895.4371337890625,0.0,2289.87841796875,0.8693042397499084,1.0,0.0,3.0,1.0,0.0
18002220,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273815214633941,0.2929156124591827,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835585355758668,0.3063496649265289,0.289585143327713,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977522492408752,0.3234553635120392,0.2258342206478119,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9405155777931212,0.268352210521698,0.2537993490695953,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8067690134048462,0.1703868210315704,0.7663164734840393,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255126953125,1.0,0.3951049149036407,0.6438644528388977,0.6438644528388977,1.0,1.0,-2.189084768295288,0.920718252658844,1.2683666944503784,0.4266120493412018,0.9460603594779968,0.9460603594779968,0.0,56.844268798828125,70.0,47400.2109375,0.0,809.7870483398438,1.0,280.6415405273437,283.7715759277344,298.3138732910156,301.3598327636719,293.1499938964844,293.1499938964844,280.3500061035156,32441.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689682841300964,1.0,0.0,0.0,3.6240949630737305,3.6241180896759033,8.763799996813759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9599609375,0.0,1478.1041259765625,1895.4371337890625,0.0,2191.68212890625,0.8968682289123535,1.0,0.0,3.0,1.0,0.0
18002280,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3273815214633941,0.2929156124591827,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9835585355758668,0.3063496649265289,0.289585143327713,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9977522492408752,0.3234553635120392,0.2258342206478119,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9405155777931212,0.268352210521698,0.2537993490695953,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8067690134048462,0.1703868210315704,0.7663164734840393,285.0283203125,284.95001220703125,297.2794189453125,295.3446350097656,297.2984924316406,297.3124084472656,285.0255126953125,1.0,0.3951049149036407,0.6438644528388977,0.6438644528388977,1.0,1.0,-2.189084768295288,0.920718252658844,1.2683666944503784,0.4266120493412018,0.9460603594779968,0.9460603594779968,0.0,56.844268798828125,70.0,47400.2109375,0.0,809.7870483398438,1.0,280.6415405273437,283.7715759277344,298.3138732910156,301.3598327636719,293.1499938964844,293.1499938964844,280.3500061035156,32441.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689682841300964,1.0,0.0,0.0,3.6240949630737305,3.6241180896759033,8.763799996813759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9599609375,0.0,1478.1041259765625,1895.4371337890625,0.0,2191.68212890625,0.8968682289123535,1.0,0.0,3.0,1.0,0.0
18002340,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3298391103744507,0.2948252558708191,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9848943948745728,0.3094720244407654,0.2927102744579315,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985187649726868,0.3262110650539398,0.2279168665409088,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427816867828368,0.2715106904506683,0.2569380402565002,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094262480735779,0.1730079054832458,0.7785287499427795,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4012096524238586,0.6431668400764465,0.6431668400764465,1.0,1.0,-2.2217698097229004,0.9356228113174438,1.286147117614746,0.4332955777645111,0.8544257879257202,0.8544257879257202,0.0,58.04584503173828,88.0,48527.0546875,0.0,842.5184326171875,1.0,280.3583374023437,283.650146484375,298.3988342285156,301.5743713378906,293.1499938964844,293.1499938964844,280.6499938964844,38531.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796971201896667,1.0,0.0,0.0,3.5194244384765625,3.519447565078736,8.264880761998938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.93896484375,0.0,1410.95361328125,1895.4371337890625,0.0,2287.42138671875,0.8788136839866638,1.0,0.0,3.0,1.0,0.0
18002400,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3298391103744507,0.2948252558708191,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9848943948745728,0.3094720244407654,0.2927102744579315,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9985187649726868,0.3262110650539398,0.2279168665409088,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9427816867828368,0.2715106904506683,0.2569380402565002,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8094262480735779,0.1730079054832458,0.7785287499427795,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4012096524238586,0.6431668400764465,0.6431668400764465,1.0,1.0,-2.2217698097229004,0.9356228113174438,1.286147117614746,0.4332955777645111,0.8544257879257202,0.8544257879257202,0.0,58.04584503173828,88.0,48527.0546875,0.0,842.5184326171875,1.0,280.3583374023437,283.650146484375,298.3988342285156,301.5743713378906,293.1499938964844,293.1499938964844,280.6499938964844,38531.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796971201896667,1.0,0.0,0.0,3.5194244384765625,3.519447565078736,8.264880761998938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.93896484375,0.0,1410.95361328125,1895.4371337890625,0.0,2287.42138671875,0.8788136839866638,1.0,0.0,3.0,1.0,0.0
18002460,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9709560871124268,0.3315578997135162,0.2982015013694763,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9516573548316956,0.3131808638572693,0.2962774932384491,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685177206993104,0.3293204307556152,0.2301517277956009,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9061726331710817,0.2751800715923309,0.2604932785034179,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7823275327682495,0.1759404391050338,0.7924251556396484,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0619506835937,1.0,0.412235826253891,0.6422427296638489,0.6422427296638489,1.0,1.0,-2.254061460494995,0.9500390291213988,1.3040223121643066,0.4405398368835449,1.0,1.0,0.0,65.79718780517578,106.0,48781.09765625,0.0,902.9459228515624,1.0,280.642578125,283.78387451171875,298.3797912597656,301.50372314453125,293.1499938964844,293.1499938964844,280.3500061035156,31280.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733518481254578,1.0,0.0,0.0,3.714544296264648,3.714568138122559,9.206708000419894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.96484375,0.0,1570.229736328125,1895.4371337890625,0.0,2230.660888671875,0.9163714647293092,1.0,0.0,3.0,1.0,0.0
18002520,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9709560871124268,0.3315578997135162,0.2982015013694763,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9516573548316956,0.3131808638572693,0.2962774932384491,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9685177206993104,0.3293204307556152,0.2301517277956009,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9061726331710817,0.2751800715923309,0.2604932785034179,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7823275327682495,0.1759404391050338,0.7924251556396484,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.31317138671875,297.3287658691406,285.0619506835937,1.0,0.412235826253891,0.6422427296638489,0.6422427296638489,1.0,1.0,-2.254061460494995,0.9500390291213988,1.3040223121643066,0.4405398368835449,1.0,1.0,0.0,65.79718780517578,106.0,48781.09765625,0.0,902.9459228515624,1.0,280.642578125,283.78387451171875,298.3797912597656,301.50372314453125,293.1499938964844,293.1499938964844,280.3500061035156,31280.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733518481254578,1.0,0.0,0.0,3.714544296264648,3.714568138122559,9.206708000419894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.96484375,0.0,1570.229736328125,1895.4371337890625,0.0,2230.660888671875,0.9163714647293092,1.0,0.0,3.0,1.0,0.0
18002580,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214261174201964,0.3326137065887451,0.2998237311840057,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038246273994446,0.3162092864513397,0.2998128235340118,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200597405433656,0.3316452503204345,0.2323043048381805,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655516505241394,0.2782502472400665,0.2640439569950104,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492091059684753,0.1784702390432357,0.8065778613090515,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.4261110126972198,0.641318678855896,0.641318678855896,1.0,1.0,-2.283821582794189,0.9632731080055236,1.3205485343933103,0.4471313953399658,0.8954617381095886,0.8954617381095886,0.0,77.89119720458984,124.0,50200.94140625,0.0,979.5933837890624,1.0,280.3574523925781,283.6080322265625,298.46221923828125,301.7464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37147.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787354588508606,1.0,0.0,0.0,3.688404083251953,3.6884286403656006,9.07758362700406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.16015625,0.0,1584.995361328125,1895.4371337890625,0.0,2356.417236328125,0.9145790934562684,1.0,0.0,3.0,1.0,0.0
18002640,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9214261174201964,0.3326137065887451,0.2998237311840057,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9038246273994446,0.3162092864513397,0.2998128235340118,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9200597405433656,0.3316452503204345,0.2323043048381805,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8655516505241394,0.2782502472400665,0.2640439569950104,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7492091059684753,0.1784702390432357,0.8065778613090515,284.90484619140625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.908203125,1.0,0.4261110126972198,0.641318678855896,0.641318678855896,1.0,1.0,-2.283821582794189,0.9632731080055236,1.3205485343933103,0.4471313953399658,0.8954617381095886,0.8954617381095886,0.0,77.89119720458984,124.0,50200.94140625,0.0,979.5933837890624,1.0,280.3574523925781,283.6080322265625,298.46221923828125,301.7464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37147.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787354588508606,1.0,0.0,0.0,3.688404083251953,3.6884286403656006,9.07758362700406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.16015625,0.0,1584.995361328125,1895.4371337890625,0.0,2356.417236328125,0.9145790934562684,1.0,0.0,3.0,1.0,0.0
18002700,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8987244963645935,0.3335229754447937,0.300619900226593,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8838151693344116,0.3178905844688415,0.3014957904815674,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8980574011802673,0.3330300152301788,0.2333108335733413,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8475243449211121,0.2799277007579803,0.2657445967197418,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7346828579902649,0.1798040568828582,0.8133813142776489,285.05181884765625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.3341369628906,285.0616760253906,1.0,0.4336703419685364,0.6408566236495972,0.6408566236495972,1.0,1.0,-2.298219919204712,0.9696751832962036,1.3285447359085083,0.4502466320991516,1.0,1.0,0.0,84.98246765136719,124.0,49771.36328125,0.0,1022.1676635742188,1.0,280.6034240722656,283.7674865722656,298.41119384765625,301.5634765625,293.1499938964844,293.1499938964844,280.6499938964844,33175.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824003100395203,1.0,0.0,0.0,3.746671199798584,3.746695518493652,9.36665287554206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.65673828125,0.0,1621.7061767578125,1895.4371337890625,0.0,2311.7177734375,0.9268403053283693,1.0,0.0,3.0,1.0,0.0
18002760,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8807840347290039,0.3347722887992859,0.3018912076950073,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8670944571495056,0.3198077380657196,0.3034904301166534,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8805234432220459,0.3346986770629883,0.2346002906560897,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8327787518501282,0.2818163335323334,0.2677213549613952,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7225940823554993,0.1812875717878341,0.8210487365722656,285.07977294921875,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389587402344,285.0809936523437,1.0,0.4416226148605346,0.6401998996734619,0.6401998996734619,1.0,1.0,-2.315273761749268,0.9771878719329834,1.3380858898162842,0.4538888931274414,1.0,1.0,0.0,92.27708435058594,142.0,50158.1015625,0.0,1068.899658203125,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.6454772949219,293.1499938964844,293.1499938964844,280.3500061035156,32901.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781681478023529,1.0,0.0,0.0,3.821030139923096,3.821055412292481,9.742136626300637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4775390625,0.0,1707.6361083984375,1895.4371337890625,0.0,2305.25048828125,0.9414218068122864,1.0,0.0,3.0,1.0,0.0
