time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002820,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489787578582764,0.3360919058322906,0.3039795458316803,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8379940986633301,0.3228998482227325,0.3072366714477539,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495668768882751,0.3371178805828094,0.2369382828474044,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057378530502319,0.2849379181861877,0.2714717984199524,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6987133026123047,0.183825209736824,0.8359434604644775,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173278808594,1.0,0.4580884277820587,0.6388863921165466,0.6388863921165466,1.0,1.0,-2.3474936485290527,0.991282045841217,1.3562116622924805,0.4608021378517151,0.9369283318519592,0.9369283318519592,0.0,108.4520034790039,130.0,51791.734375,0.0,1168.5498046875,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,36387.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795131504535675,1.0,0.0,0.0,3.826415538787842,3.8264412879943848,9.769617008714704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.404296875,0.0,1741.476318359375,1895.4371337890625,0.0,2427.0,0.9448824524879456,1.0,0.0,3.0,1.0,0.0
18002880,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8489787578582764,0.3360919058322906,0.3039795458316803,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8379940986633301,0.3228998482227325,0.3072366714477539,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8495668768882751,0.3371178805828094,0.2369382828474044,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8057378530502319,0.2849379181861877,0.2714717984199524,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6987133026123047,0.183825209736824,0.8359434604644775,284.9147033691406,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9173278808594,1.0,0.4580884277820587,0.6388863921165466,0.6388863921165466,1.0,1.0,-2.3474936485290527,0.991282045841217,1.3562116622924805,0.4608021378517151,0.9369283318519592,0.9369283318519592,0.0,108.4520034790039,130.0,51791.734375,0.0,1168.5498046875,1.0,280.355712890625,283.5888061523437,298.5111083984375,301.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,36387.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795131504535675,1.0,0.0,0.0,3.826415538787842,3.8264412879943848,9.769617008714704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.404296875,0.0,1741.476318359375,1895.4371337890625,0.0,2427.0,0.9448824524879456,1.0,0.0,3.0,1.0,0.0
18002940,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8396410346031189,0.3369552791118622,0.3049235045909881,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8303813338279724,0.3254943490028381,0.3099031448364258,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8410338163375854,0.3390078246593475,0.23841293156147,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7980780601501465,0.2875925302505493,0.2741988897323608,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.692511796951294,0.1859797090291977,0.846721351146698,284.871337890625,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397521972656,284.879150390625,1.0,0.4648625552654266,0.6376254558563232,0.6376254558563232,1.0,1.0,-2.369831085205078,1.0008054971694946,1.3690255880355835,0.4653421640396118,0.8458125591278076,0.8458125591278076,0.0,114.8421401977539,130.0,52490.08203125,0.0,1219.693359375,1.0,280.0582580566406,283.5360107421875,298.521484375,301.9664306640625,293.1499938964844,293.1499938964844,280.04998779296875,41576.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042140603065491,1.0,0.0,0.0,3.600836515426636,3.600861072540283,8.651673510939872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.595703125,0.0,1520.3170166015625,1895.4371337890625,0.0,2510.01611328125,0.8995233178138733,1.0,0.0,3.0,1.0,0.0
18003000,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.839572548866272,0.3370189666748047,0.3049630224704742,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.830369770526886,0.3256189823150635,0.3100097179412842,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8409961462020874,0.339106947183609,0.2384717911481857,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7980801463127136,0.2877177596092224,0.2743076086044311,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6925376653671265,0.1860787719488144,0.8471395969390869,284.87725830078125,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.88397216796875,1.0,0.4650236070156097,0.6375729441642761,0.6375729441642761,1.0,1.0,-2.3707101345062256,1.0011788606643677,1.369531273841858,0.4655138850212097,0.8477510809898376,0.8477510809898376,0.0,114.92989349365234,118.0,52510.40625,0.0,1221.063232421875,1.0,280.05718994140625,283.5399475097656,298.519287109375,301.9615783691406,293.1499938964844,293.1499938964844,280.3500061035156,41220.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041418790817261,1.0,0.0,0.0,3.5982882976531982,3.5983126163482666,8.639431712254009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.84033203125,0.0,1514.8994140625,1895.4371337890625,0.0,2509.353515625,0.8987231254577637,1.0,0.0,3.0,1.0,0.0
18003060,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8453059196472168,0.3396312594413757,0.306842029094696,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370806574821472,0.3294892907142639,0.3132691085338592,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473766446113586,0.3424696922302246,0.2404901832342147,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055180311203003,0.2915336191654205,0.2775445580482483,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998152732849121,0.189068928360939,0.8591358661651611,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670085906982422,0.6361217498779297,0.6361217498779297,1.0,1.0,-2.397601127624512,1.0126909017562866,1.384910225868225,0.4708835780620575,0.9872238636016846,0.9872238636016846,0.0,113.39543914794922,106.0,52539.10546875,0.0,1246.163330078125,1.0,280.3429870605469,283.6924743652344,298.4930725097656,301.8525695800781,293.1499938964844,293.1499938964844,280.04998779296875,32538.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949520349502563,1.0,0.0,0.0,3.750813007354736,3.7508373260498047,9.387374007019388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.615234375,0.0,1621.62841796875,1895.4371337890625,0.0,2425.36572265625,0.925439476966858,1.0,0.0,3.0,1.0,0.0
18003120,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8453059196472168,0.3396312594413757,0.306842029094696,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8370806574821472,0.3294892907142639,0.3132691085338592,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473766446113586,0.3424696922302246,0.2404901832342147,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8055180311203003,0.2915336191654205,0.2775445580482483,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6998152732849121,0.189068928360939,0.8591358661651611,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485412597656,285.039794921875,1.0,0.4670085906982422,0.6361217498779297,0.6361217498779297,1.0,1.0,-2.397601127624512,1.0126909017562866,1.384910225868225,0.4708835780620575,0.9872238636016846,0.9872238636016846,0.0,113.39543914794922,106.0,52539.10546875,0.0,1246.163330078125,1.0,280.3429870605469,283.6924743652344,298.4930725097656,301.8525695800781,293.1499938964844,293.1499938964844,280.04998779296875,32538.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949520349502563,1.0,0.0,0.0,3.750813007354736,3.7508373260498047,9.387374007019388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.615234375,0.0,1621.62841796875,1895.4371337890625,0.0,2425.36572265625,0.925439476966858,1.0,0.0,3.0,1.0,0.0
18003180,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587955236434937,0.3413197100162506,0.3084079027175903,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515188097953796,0.3328715562820434,0.3163994550704956,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617353439331055,0.3451783657073974,0.2423725724220276,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200364112854004,0.2949366867542267,0.2806728780269623,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139425277709961,0.1918743848800659,0.8710076212882996,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660240113735199,0.6346705555915833,0.6346705555915833,1.0,1.0,-2.423530101776123,1.023700714111328,1.399829387664795,0.4761347472667694,0.8888431191444397,0.8888431191444397,0.0,107.84527587890624,94.0,53815.953125,0.0,1253.978759765625,1.0,280.0564880371094,283.5418395996094,298.57769775390625,302.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,37973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059180378913879,1.0,0.0,0.0,3.686891555786133,3.68691635131836,9.070141118172614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.443359375,0.0,1589.518310546875,1895.4371337890625,0.0,2525.654541015625,0.9150537848472596,1.0,0.0,3.0,1.0,0.0
18003240,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587955236434937,0.3413197100162506,0.3084079027175903,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8515188097953796,0.3328715562820434,0.3163994550704956,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8617353439331055,0.3451783657073974,0.2423725724220276,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200364112854004,0.2949366867542267,0.2806728780269623,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7139425277709961,0.1918743848800659,0.8710076212882996,284.906494140625,284.95001220703125,297.4163818359375,295.5440368652344,297.3792419433594,297.3525085449219,284.9107666015625,1.0,0.4660240113735199,0.6346705555915833,0.6346705555915833,1.0,1.0,-2.423530101776123,1.023700714111328,1.399829387664795,0.4761347472667694,0.8888431191444397,0.8888431191444397,0.0,107.84527587890624,94.0,53815.953125,0.0,1253.978759765625,1.0,280.0564880371094,283.5418395996094,298.57769775390625,302.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,37973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059180378913879,1.0,0.0,0.0,3.686891555786133,3.68691635131836,9.070141118172614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.443359375,0.0,1589.518310546875,1895.4371337890625,0.0,2525.654541015625,0.9150537848472596,1.0,0.0,3.0,1.0,0.0
18003300,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.868281900882721,0.3425678014755249,0.3090929090976715,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8614656925201416,0.334805279970169,0.3178686499595642,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716879487037659,0.3468150198459625,0.2432258576154709,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8293141722679138,0.2968519926071167,0.2821471691131592,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7225068211555481,0.1934251934289932,0.8766288161277771,285.0526733398437,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.356201171875,285.0606689453125,1.0,0.4647439420223236,0.6339449286460876,0.6339449286460876,1.0,1.0,-2.43566370010376,1.028823971748352,1.4068397283554075,0.4784827530384063,0.9944695234298706,0.9944695234298706,0.0,104.06375122070312,94.0,53365.4375,0.0,1252.7464599609375,1.0,280.3032531738281,283.697509765625,298.5343933105469,301.9068908691406,293.1499938964844,293.1499938964844,280.3500061035156,33398.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004029989242554,1.0,0.0,0.0,3.746939182281494,3.7469635009765625,9.367992674924608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6240234375,0.0,1623.7332763671875,1895.4371337890625,0.0,2475.110107421875,0.9271138906478882,1.0,0.0,3.0,1.0,0.0
18003360,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8812630772590637,0.3441295325756073,0.3102112710475921,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.87477707862854,0.3369776010513305,0.3196357488632202,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8850669264793396,0.3487167060375213,0.2443394809961319,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8414441347122192,0.2989811897277832,0.2838829755783081,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.733228862285614,0.1951489448547363,0.8831077218055725,285.0712280273437,284.95001220703125,297.4545288085937,295.5728759765625,297.4009094238281,297.362060546875,285.0718688964844,1.0,0.4632249474525451,0.6331837177276611,0.6331837177276611,1.0,1.0,-2.450334310531616,1.0350897312164309,1.415244460105896,0.4814232587814331,1.0,1.0,0.0,99.47139739990234,82.0,53749.12890625,0.0,1251.1256103515625,1.0,280.3431091308594,283.70245361328125,298.56005859375,301.9959411621094,293.1499938964844,293.1499938964844,280.04998779296875,32926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799383282661438,1.0,0.0,0.0,3.823265552520752,3.8232905864715576,9.753538279255736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2802734375,0.0,1710.5286865234375,1895.4371337890625,0.0,2465.787841796875,0.9419357776641846,1.0,0.0,3.0,1.0,0.0
18003420,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133235216140748,0.3461306691169739,0.3119091987609863,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9075121283531188,0.3405963182449341,0.3228429853916168,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185233116149902,0.3515858948230743,0.2462322562932968,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716631531715393,0.3025827705860138,0.2870576083660126,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594544887542725,0.1982026398181915,0.8953977227210999,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594641625881195,0.6316612958908081,0.6316612958908081,1.0,1.0,-2.4770867824554443,1.0463708639144895,1.4307159185409546,0.4867890179157257,0.9293858408927916,0.9293858408927916,0.0,89.71415710449219,70.0,55299.8828125,0.0,1242.2000732421875,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36751.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811211884021759,1.0,0.0,0.0,3.813209295272827,3.81323504447937,9.702297347757849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.798828125,0.0,1728.31640625,1895.4371337890625,0.0,2574.358154296875,0.942219376564026,1.0,0.0,3.0,1.0,0.0
18003480,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9133235216140748,0.3461306691169739,0.3119091987609863,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9075121283531188,0.3405963182449341,0.3228429853916168,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9185233116149902,0.3515858948230743,0.2462322562932968,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8716631531715393,0.3025827705860138,0.2870576083660126,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7594544887542725,0.1982026398181915,0.8953977227210999,284.91241455078125,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.91522216796875,1.0,0.4594641625881195,0.6316612958908081,0.6316612958908081,1.0,1.0,-2.4770867824554443,1.0463708639144895,1.4307159185409546,0.4867890179157257,0.9293858408927916,0.9293858408927916,0.0,89.71415710449219,70.0,55299.8828125,0.0,1242.2000732421875,1.0,280.0557556152344,283.5196838378906,298.64239501953125,302.2432861328125,293.1499938964844,293.1499938964844,279.75,36751.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811211884021759,1.0,0.0,0.0,3.813209295272827,3.81323504447937,9.702297347757849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.798828125,0.0,1728.31640625,1895.4371337890625,0.0,2574.358154296875,0.942219376564026,1.0,0.0,3.0,1.0,0.0
18003540,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588778018951416,0.3479084372520447,0.312997817993164,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546419978141784,0.3439478278160095,0.325527161359787,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645495414733888,0.3541110754013061,0.2476373016834259,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131658673286438,0.3059177696704864,0.2897386252880096,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954379916191101,0.2010552436113357,0.90606027841568,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548210799694061,0.6301388740539551,0.6301388740539551,1.0,1.0,-2.499338865280152,1.0555492639541626,1.4437896013259888,0.4909924268722534,0.8511833548545837,0.8511833548545837,0.0,79.4580307006836,88.0,56021.25390625,0.0,1225.4456787109375,1.0,279.75732421875,283.4776306152344,298.65740966796875,302.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,40723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81863933801651,1.0,0.0,0.0,3.595334529876709,3.5953588485717773,8.625253826721746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8037109375,0.0,1508.0091552734375,1895.4371337890625,0.0,2642.968505859375,0.8977552056312561,1.0,0.0,3.0,1.0,0.0
18003600,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9588778018951416,0.3479084372520447,0.312997817993164,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9546419978141784,0.3439478278160095,0.325527161359787,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9645495414733888,0.3541110754013061,0.2476373016834259,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9131658673286438,0.3059177696704864,0.2897386252880096,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7954379916191101,0.2010552436113357,0.90606027841568,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4447326660156,297.3681945800781,284.8926086425781,1.0,0.4548210799694061,0.6301388740539551,0.6301388740539551,1.0,1.0,-2.499338865280152,1.0555492639541626,1.4437896013259888,0.4909924268722534,0.8511833548545837,0.8511833548545837,0.0,79.4580307006836,88.0,56021.25390625,0.0,1225.4456787109375,1.0,279.75732421875,283.4776306152344,298.65740966796875,302.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,40723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81863933801651,1.0,0.0,0.0,3.595334529876709,3.5953588485717773,8.625253826721746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.8037109375,0.0,1508.0091552734375,1895.4371337890625,0.0,2642.968505859375,0.8977552056312561,1.0,0.0,3.0,1.0,0.0
18003660,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.967399001121521,0.3509359955787658,0.3154458403587341,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644981026649476,0.3480747938156128,0.3292182087898254,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731712341308594,0.3575954139232635,0.2498881220817566,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9238987565040588,0.3099018037319183,0.2933261096477508,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045634031295776,0.2042559385299682,0.9199251532554626,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595592319965362,0.6284748315811157,0.6284748315811157,1.0,1.0,-2.5303783416748047,1.0686734914779663,1.4617048501968384,0.4970846176147461,0.9891830682754515,0.9891830682754515,0.0,79.10124206542969,106.0,56165.66796875,0.0,1261.6397705078125,1.0,280.04296875,283.6233825683594,298.646240234375,302.2280578613281,293.1499938964844,293.1499938964844,279.75,32455.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098613619804382,1.0,0.0,0.0,3.7510504722595215,3.75107479095459,9.38856203447358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9580078125,0.0,1621.271728515625,1895.4371337890625,0.0,2561.916748046875,0.9254279136657716,1.0,0.0,3.0,1.0,0.0
18003720,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.967399001121521,0.3509359955787658,0.3154458403587341,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9644981026649476,0.3480747938156128,0.3292182087898254,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9731712341308594,0.3575954139232635,0.2498881220817566,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9238987565040588,0.3099018037319183,0.2933261096477508,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8045634031295776,0.2042559385299682,0.9199251532554626,285.0433654785156,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.0422668457031,1.0,0.4595592319965362,0.6284748315811157,0.6284748315811157,1.0,1.0,-2.5303783416748047,1.0686734914779663,1.4617048501968384,0.4970846176147461,0.9891830682754515,0.9891830682754515,0.0,79.10124206542969,106.0,56165.66796875,0.0,1261.6397705078125,1.0,280.04296875,283.6233825683594,298.646240234375,302.2280578613281,293.1499938964844,293.1499938964844,279.75,32455.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098613619804382,1.0,0.0,0.0,3.7510504722595215,3.75107479095459,9.38856203447358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9580078125,0.0,1621.271728515625,1895.4371337890625,0.0,2561.916748046875,0.9254279136657716,1.0,0.0,3.0,1.0,0.0
18003780,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409352540969848,0.3524047434329986,0.31742724776268,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.939169943332672,0.3510599732398987,0.3326290547847748,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480692148208618,0.3597820699214935,0.251885712146759,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.89959317445755,0.3128029406070709,0.2966405749320984,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855585813522339,0.2065417468547821,0.9326918125152588,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4691966474056244,0.6268107295036316,0.6268107295036316,1.0,1.0,-2.558586835861206,1.080407738685608,1.478179097175598,0.5026654005050659,0.8961896300315857,0.8961896300315857,0.0,86.82613372802734,124.0,57564.2890625,0.0,1330.3177490234375,1.0,279.7564392089844,283.47247314453125,298.7369079589844,302.47833251953125,293.1499938964844,293.1499938964844,280.04998779296875,37566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202013373374939,1.0,0.0,0.0,3.699671745300293,3.69969654083252,9.13313158434903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4951171875,0.0,1601.013916015625,1895.4371337890625,0.0,2657.434326171875,0.9176185131072998,1.0,0.0,3.0,1.0,0.0
18003840,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9409352540969848,0.3524047434329986,0.31742724776268,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.939169943332672,0.3510599732398987,0.3326290547847748,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9480692148208618,0.3597820699214935,0.251885712146759,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.89959317445755,0.3128029406070709,0.2966405749320984,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855585813522339,0.2065417468547821,0.9326918125152588,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.37164306640625,284.9164123535156,1.0,0.4691966474056244,0.6268107295036316,0.6268107295036316,1.0,1.0,-2.558586835861206,1.080407738685608,1.478179097175598,0.5026654005050659,0.8961896300315857,0.8961896300315857,0.0,86.82613372802734,124.0,57564.2890625,0.0,1330.3177490234375,1.0,279.7564392089844,283.47247314453125,298.7369079589844,302.47833251953125,293.1499938964844,293.1499938964844,280.04998779296875,37566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202013373374939,1.0,0.0,0.0,3.699671745300293,3.69969654083252,9.13313158434903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.4951171875,0.0,1601.013916015625,1895.4371337890625,0.0,2657.434326171875,0.9176185131072998,1.0,0.0,3.0,1.0,0.0
18003900,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9212912321090698,0.3533874750137329,0.3182762861251831,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9202492833137512,0.3526379466056824,0.3341823220252991,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9287986159324646,0.3610138595104217,0.2527644336223602,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836789727210999,0.3143067359924316,0.2981464564800262,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7720226049423218,0.2076367437839508,0.9383152723312378,285.0550842285156,284.95001220703125,297.69873046875,295.7252502441406,297.5086669921875,297.3699645996094,285.0619201660156,1.0,0.4750738441944122,0.6259786486625671,0.6259786486625671,1.0,1.0,-2.571091890335083,1.0855348110198977,1.485557198524475,0.5049893856048584,1.0,1.0,0.0,92.57882690429688,124.0,57120.546875,0.0,1371.431396484375,1.0,280.0035705566406,283.6238098144531,298.7020568847656,302.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,33278.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149105310440063,1.0,0.0,0.0,3.7614762783050537,3.76150107383728,9.440825579076771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5009765625,0.0,1639.775634765625,1895.4371337890625,0.0,2608.485595703125,0.9301570057868958,1.0,0.0,3.0,1.0,0.0
18003960,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9037370085716248,0.3545853197574615,0.319520503282547,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9032995700836182,0.3543646037578583,0.3360012471675873,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9107316732406616,0.3624303042888641,0.2538852989673614,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8689257502555847,0.3159368932247162,0.2998824119567871,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7595458626747131,0.2087967097759246,0.9445485472679138,285.072509765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223083496094,297.36981201171875,285.0732116699219,1.0,0.4815453290939331,0.625028669834137,0.625028669834137,1.0,1.0,-2.5856926441192627,1.0915287733078003,1.4941637516021729,0.5077342987060547,1.0,1.0,0.0,98.87632751464844,142.0,57501.4921875,0.0,1418.072265625,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.4020080566406,293.1499938964844,293.1499938964844,279.75,33074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139266967773438,1.0,0.0,0.0,3.8311054706573486,3.831130743026733,9.793579920369666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.48828125,0.0,1721.1717529296875,1895.4371337890625,0.0,2599.400390625,0.9438183307647704,1.0,0.0,3.0,1.0,0.0
18004020,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8708023428916931,0.3555939793586731,0.3213402926921844,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714941740036011,0.3568357527256012,0.3391867280006408,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775743842124939,0.364120215177536,0.2557291984558105,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399739265441895,0.3182934820652008,0.3029397428035736,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351095676422119,0.2104183286428451,0.955521821975708,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953771829605102,0.6231286525726318,0.6231286525726318,1.0,1.0,-2.6107892990112305,1.1015446186065674,1.509244680404663,0.5123646259307861,0.9336867332458496,0.9336867332458496,0.0,113.93209838867188,160.0,59085.1953125,0.0,1518.244384765625,1.0,279.7557067871094,283.4468688964844,298.8222351074219,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,36649.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245638608932495,1.0,0.0,0.0,3.823812246322632,3.823838233947754,9.756328154253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8876953125,0.0,1740.366943359375,1895.4371337890625,0.0,2697.9013671875,0.9445536732673644,1.0,0.0,3.0,1.0,0.0
18004080,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8708023428916931,0.3555939793586731,0.3213402926921844,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8714941740036011,0.3568357527256012,0.3391867280006408,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8775743842124939,0.364120215177536,0.2557291984558105,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8399739265441895,0.3182934820652008,0.3029397428035736,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7351095676422119,0.2104183286428451,0.955521821975708,284.91473388671875,284.95001220703125,297.7987060546875,295.7879638671875,297.5455627441406,297.3608703613281,284.9172668457031,1.0,0.4953771829605102,0.6231286525726318,0.6231286525726318,1.0,1.0,-2.6107892990112305,1.1015446186065674,1.509244680404663,0.5123646259307861,0.9336867332458496,0.9336867332458496,0.0,113.93209838867188,160.0,59085.1953125,0.0,1518.244384765625,1.0,279.7557067871094,283.4468688964844,298.8222351074219,302.66015625,293.1499938964844,293.1499938964844,279.45001220703125,36649.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245638608932495,1.0,0.0,0.0,3.823812246322632,3.823838233947754,9.756328154253424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8876953125,0.0,1740.366943359375,1895.4371337890625,0.0,2697.9013671875,0.9445536732673644,1.0,0.0,3.0,1.0,0.0
18004140,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418340086936951,0.3561120927333832,0.3223865628242492,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435589671134949,0.3587838411331177,0.3416892290115356,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484733700752258,0.3652606010437011,0.2570059895515442,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143616318702698,0.3201376795768738,0.3053541481494903,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127726674079895,0.2115251570940017,0.963836669921875,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.5095107555389404,0.6212286353111267,0.6212286353111267,1.0,1.0,-2.629481554031372,1.1085671186447144,1.5209144353866575,0.5154088735580444,0.8566431999206543,0.8566431999206543,0.0,131.127685546875,148.0,59757.94921875,0.0,1620.87646484375,1.0,279.4572448730469,283.40216064453125,298.8497314453125,302.74365234375,293.1499938964844,293.1499938964844,279.75,40417.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306683301925659,1.0,0.0,0.0,3.617544412612915,3.6175689697265625,8.732147307455307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5703125,0.0,1530.1181640625,1895.4371337890625,0.0,2754.668212890625,0.9023305773735046,1.0,0.0,3.0,1.0,0.0
18004200,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8418340086936951,0.3561120927333832,0.3223865628242492,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8435589671134949,0.3587838411331177,0.3416892290115356,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484733700752258,0.3652606010437011,0.2570059895515442,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8143616318702698,0.3201376795768738,0.3053541481494903,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7127726674079895,0.2115251570940017,0.963836669921875,284.8889465332031,284.95001220703125,297.8692626953125,295.8327331542969,297.5676574707031,297.34765625,284.8933410644531,1.0,0.5095107555389404,0.6212286353111267,0.6212286353111267,1.0,1.0,-2.629481554031372,1.1085671186447144,1.5209144353866575,0.5154088735580444,0.8566431999206543,0.8566431999206543,0.0,131.127685546875,148.0,59757.94921875,0.0,1620.87646484375,1.0,279.4572448730469,283.40216064453125,298.8497314453125,302.74365234375,293.1499938964844,293.1499938964844,279.75,40417.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306683301925659,1.0,0.0,0.0,3.617544412612915,3.6175689697265625,8.732147307455307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5703125,0.0,1530.1181640625,1895.4371337890625,0.0,2754.668212890625,0.9023305773735046,1.0,0.0,3.0,1.0,0.0
18004260,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363425731658936,0.3580920994281769,0.3240285813808441,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387680053710938,0.3617017567157745,0.3443832695484161,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431016802787781,0.3675776124000549,0.2585474550724029,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096945285797119,0.322835624217987,0.3078668713569641,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083718180656433,0.213161826133728,0.9713292717933656,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5146999955177307,0.6193279027938843,0.6193279027938843,1.0,1.0,-2.648565530776977,1.1157234907150269,1.532842040061951,0.5185295939445496,0.9811238050460817,0.9811238050460817,0.0,136.3662567138672,136.0,59678.0,0.0,1671.511474609375,1.0,279.742431640625,283.5401916503906,298.8551025390625,302.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32913.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821645200252533,1.0,0.0,0.0,3.756845951080322,3.7568705081939697,9.417595947525116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.6259765625,0.0,1631.54931640625,1895.4371337890625,0.0,2670.81787109375,0.9272696375846864,1.0,0.0,3.0,1.0,0.0
18004320,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363425731658936,0.3580920994281769,0.3240285813808441,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8387680053710938,0.3617017567157745,0.3443832695484161,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8431016802787781,0.3675776124000549,0.2585474550724029,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096945285797119,0.322835624217987,0.3078668713569641,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7083718180656433,0.213161826133728,0.9713292717933656,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965270996094,297.34423828125,285.0291442871094,1.0,0.5146999955177307,0.6193279027938843,0.6193279027938843,1.0,1.0,-2.648565530776977,1.1157234907150269,1.532842040061951,0.5185295939445496,0.9811238050460817,0.9811238050460817,0.0,136.3662567138672,136.0,59678.0,0.0,1671.511474609375,1.0,279.742431640625,283.5401916503906,298.8551025390625,302.6606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32913.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821645200252533,1.0,0.0,0.0,3.756845951080322,3.7568705081939697,9.417595947525116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.6259765625,0.0,1631.54931640625,1895.4371337890625,0.0,2670.81787109375,0.9272696375846864,1.0,0.0,3.0,1.0,0.0
18004380,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404577970504761,0.3590178191661834,0.3250665068626404,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437918424606323,0.36393803358078,0.3466207981109619,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476653099060059,0.369074285030365,0.2597158849239349,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147434592247009,0.3249233067035675,0.3099457323551178,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128334641456604,0.2144036889076233,0.9771480560302734,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151814818382263,0.6174271702766418,0.6174271702766418,1.0,1.0,-2.663404941558838,1.1208598613739014,1.542544960975647,0.5207532048225403,0.8867097496986389,0.8867097496986389,0.0,134.67849731445312,124.0,60779.8984375,0.0,1685.188232421875,1.0,279.45672607421875,283.4013977050781,298.9491882324219,302.89801025390625,293.1499938964844,293.1499938964844,279.75,38072.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297532796859741,1.0,0.0,0.0,3.680254220962525,3.680279016494751,9.0375135641807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9814453125,0.0,1582.7274169921875,1895.4371337890625,0.0,2746.149169921875,0.91384619474411,1.0,0.0,3.0,1.0,0.0
18004440,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404577970504761,0.3590178191661834,0.3250665068626404,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8437918424606323,0.36393803358078,0.3466207981109619,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8476653099060059,0.369074285030365,0.2597158849239349,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147434592247009,0.3249233067035675,0.3099457323551178,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7128334641456604,0.2144036889076233,0.9771480560302734,284.9084777832031,284.95001220703125,298.0185852050781,295.9282531738281,297.6233215332031,297.3355712890625,284.9117126464844,1.0,0.5151814818382263,0.6174271702766418,0.6174271702766418,1.0,1.0,-2.663404941558838,1.1208598613739014,1.542544960975647,0.5207532048225403,0.8867097496986389,0.8867097496986389,0.0,134.67849731445312,124.0,60779.8984375,0.0,1685.188232421875,1.0,279.45672607421875,283.4013977050781,298.9491882324219,302.89801025390625,293.1499938964844,293.1499938964844,279.75,38072.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297532796859741,1.0,0.0,0.0,3.680254220962525,3.680279016494751,9.0375135641807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9814453125,0.0,1582.7274169921875,1895.4371337890625,0.0,2746.149169921875,0.91384619474411,1.0,0.0,3.0,1.0,0.0
18004500,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.844998836517334,0.3598835468292236,0.3254754841327667,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8488172292709351,0.3652948141098022,0.3476075828075409,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524863719940186,0.3701121211051941,0.260197639465332,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195751905441284,0.3261759281158447,0.310854971408844,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170667052268982,0.2151504158973693,0.9794656038284302,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.33355712890625,285.04901123046875,1.0,0.5142044425010681,0.6164767742156982,0.6164767742156982,1.0,1.0,-2.669534683227539,1.122835397720337,1.546699285507202,0.5214641094207764,0.9844895601272584,0.9844895601272584,0.0,132.1592559814453,124.0,60237.546875,0.0,1682.585205078125,1.0,279.7030944824219,283.5466613769531,298.9226379394531,302.7247619628906,293.1499938964844,293.1499938964844,279.75,33592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238679766654968,1.0,0.0,0.0,3.7380337715148926,3.738058090209961,9.323515541836968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.90234375,0.0,1614.885986328125,1895.4371337890625,0.0,2691.4404296875,0.9251466393470764,1.0,0.0,3.0,1.0,0.0
18004560,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8520305156707764,0.3609777390956878,0.3262583613395691,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8562709093093872,0.3668298125267029,0.3488506376743316,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8597978353500366,0.3713542520999908,0.2609086334705353,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8265196084976196,0.327591598033905,0.3119899332523346,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230867147445679,0.216024711728096,0.9824666380882264,285.0448608398437,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336181640625,285.0437927246094,1.0,0.5127893090248108,0.6155755519866943,0.6155755519866943,1.0,1.0,-2.6777918338775635,1.1258172988891602,1.551974534988403,0.5227190852165222,1.0,1.0,0.0,128.53965759277344,112.0,60600.64453125,0.0,1678.0142822265625,1.0,279.7433166503906,283.5380249023437,298.9598388671875,302.826171875,293.1499938964844,293.1499938964844,279.45001220703125,32798.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223558068275452,1.0,0.0,0.0,3.818104982376098,3.818130016326904,9.727225460665068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.1044921875,0.0,1703.298583984375,1895.4371337890625,0.0,2677.407958984375,0.940663993358612,1.0,0.0,3.0,1.0,0.0
18004620,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.868685781955719,0.3618970811367035,0.3270735144615173,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740746974945068,0.3690235912799835,0.3508143424987793,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772140145301819,0.3727961480617523,0.2618692219257355,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426982760429382,0.3296319246292114,0.3137893080711365,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368156909942627,0.2172368466854095,0.9870128035545348,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087242126464844,0.6137731075286865,0.6137731075286865,1.0,1.0,-2.689919233322144,1.129729151725769,1.560190200805664,0.5242680311203003,0.907906174659729,0.907906174659729,0.0,120.29353332519533,100.0,61808.3671875,0.0,1657.78857421875,1.0,279.4568176269531,283.3772277832031,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308270573616028,1.0,0.0,0.0,3.766036987304688,3.7660624980926514,9.4637323400093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1201171875,0.0,1678.773193359375,1895.4371337890625,0.0,2756.146240234375,0.9324291944503784,1.0,0.0,3.0,1.0,0.0
