time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004680,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.868685781955719,0.3618970811367035,0.3270735144615173,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8740746974945068,0.3690235912799835,0.3508143424987793,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8772140145301819,0.3727961480617523,0.2618692219257355,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426982760429382,0.3296319246292114,0.3137893080711365,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7368156909942627,0.2172368466854095,0.9870128035545348,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839294433594,297.3258972167969,284.9046325683594,1.0,0.5087242126464844,0.6137731075286865,0.6137731075286865,1.0,1.0,-2.689919233322144,1.129729151725769,1.560190200805664,0.5242680311203003,0.907906174659729,0.907906174659729,0.0,120.29353332519533,100.0,61808.3671875,0.0,1657.78857421875,1.0,279.4568176269531,283.3772277832031,299.0530090332031,303.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,37636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308270573616028,1.0,0.0,0.0,3.766036987304688,3.7660624980926514,9.4637323400093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1201171875,0.0,1678.773193359375,1895.4371337890625,0.0,2756.146240234375,0.9324291944503784,1.0,0.0,3.0,1.0,0.0
18004740,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900845646858215,0.3627122938632965,0.3273390531539917,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.896743893623352,0.3710261881351471,0.3522687554359436,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993642926216125,0.3740356862545013,0.2624030411243438,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634533286094666,0.3314782977104187,0.3151080012321472,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541672587394714,0.2182534039020538,0.9896976947784424,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.5033441185951233,0.6119707226753235,0.6119707226753235,1.0,1.0,-2.6974384784698486,1.1315231323242188,1.5659154653549194,0.5245389938354492,0.8425288796424866,0.8425288796424866,0.0,110.9280776977539,88.0,62193.19921875,0.0,1625.5943603515625,1.0,279.15789794921875,283.35137939453125,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345386981964111,1.0,0.0,0.0,3.5436835289001465,3.543707132339477,8.379211067222059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5166015625,0.0,1450.153564453125,1895.4371337890625,0.0,2790.7353515625,0.8860976696014404,1.0,0.0,3.0,1.0,0.0
18004800,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8900845646858215,0.3627122938632965,0.3273390531539917,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.896743893623352,0.3710261881351471,0.3522687554359436,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993642926216125,0.3740356862545013,0.2624030411243438,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634533286094666,0.3314782977104187,0.3151080012321472,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7541672587394714,0.2182534039020538,0.9896976947784424,284.8953552246094,284.95001220703125,298.2590026855469,296.0827331542969,297.712890625,297.3171081542969,284.89794921875,1.0,0.5033441185951233,0.6119707226753235,0.6119707226753235,1.0,1.0,-2.6974384784698486,1.1315231323242188,1.5659154653549194,0.5245389938354492,0.8425288796424866,0.8425288796424866,0.0,110.9280776977539,88.0,62193.19921875,0.0,1625.5943603515625,1.0,279.15789794921875,283.35137939453125,299.08856201171875,303.1401062011719,293.1499938964844,293.1499938964844,279.45001220703125,40416.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345386981964111,1.0,0.0,0.0,3.5436835289001465,3.543707132339477,8.379211067222059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5166015625,0.0,1450.153564453125,1895.4371337890625,0.0,2790.7353515625,0.8860976696014404,1.0,0.0,3.0,1.0,0.0
18004860,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246910214424132,0.3649266362190246,0.3286335468292236,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333147406578064,0.3740140795707702,0.3544175326824188,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357715249061584,0.3764273524284363,0.2635544836521148,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955329060554504,0.334207534790039,0.3170338571071625,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813190817832947,0.2198841720819473,0.994158923625946,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.748291015625,297.3182067871094,285.0142517089844,1.0,0.4975375533103943,0.6102292537689209,0.6102292537689209,1.0,1.0,-2.7106285095214844,1.1359645128250122,1.5746641159057615,0.5260081887245178,0.9493922591209412,0.9493922591209412,0.0,99.76525115966795,76.0,62064.71484375,0.0,1592.99609375,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249887228012085,1.0,0.0,0.0,3.680023193359375,3.680046796798706,9.03637783267186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.11328125,0.0,1545.6353759765625,1895.4371337890625,0.0,2701.8466796875,0.9098350405693054,1.0,0.0,3.0,1.0,0.0
18004920,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9246910214424132,0.3649266362190246,0.3286335468292236,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9333147406578064,0.3740140795707702,0.3544175326824188,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9357715249061584,0.3764273524284363,0.2635544836521148,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8955329060554504,0.334207534790039,0.3170338571071625,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7813190817832947,0.2198841720819473,0.994158923625946,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.748291015625,297.3182067871094,285.0142517089844,1.0,0.4975375533103943,0.6102292537689209,0.6102292537689209,1.0,1.0,-2.7106285095214844,1.1359645128250122,1.5746641159057615,0.5260081887245178,0.9493922591209412,0.9493922591209412,0.0,99.76525115966795,76.0,62064.71484375,0.0,1592.99609375,1.0,279.4416809082031,283.4728698730469,299.1082763671875,303.06768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33190.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249887228012085,1.0,0.0,0.0,3.680023193359375,3.680046796798706,9.03637783267186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.11328125,0.0,1545.6353759765625,1895.4371337890625,0.0,2701.8466796875,0.9098350405693054,1.0,0.0,3.0,1.0,0.0
18004980,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696249961853028,0.3660682439804077,0.3294889330863952,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.977780282497406,0.3762975335121155,0.3563122451305389,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792299270629884,0.3779674470424652,0.2644656896591186,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407015442848206,0.3363024890422821,0.3187358379364013,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165513873100281,0.221109852194786,0.9981083273887634,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914249181747436,0.6084877848625183,0.6084877848625183,1.0,1.0,-2.7218265533447266,1.139452576637268,1.582374095916748,0.5270497798919678,0.8682500720024109,0.8682500720024109,0.0,88.60469055175781,94.0,63023.29296875,0.0,1557.2340087890625,1.0,279.1573791503906,283.3573303222656,299.20513916015625,303.2990417480469,293.1499938964844,293.1499938964844,279.45001220703125,38141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317695260047913,1.0,0.0,0.0,3.585243463516236,3.5852670669555664,8.576904519941309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.505859375,0.0,1478.0516357421875,1895.4371337890625,0.0,2764.924072265625,0.8929981589317322,1.0,0.0,3.0,1.0,0.0
18005040,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9696249961853028,0.3660682439804077,0.3294889330863952,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.977780282497406,0.3762975335121155,0.3563122451305389,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9792299270629884,0.3779674470424652,0.2644656896591186,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9407015442848206,0.3363024890422821,0.3187358379364013,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8165513873100281,0.221109852194786,0.9981083273887634,284.91705322265625,284.95001220703125,298.4270935058594,296.19024658203125,297.78033447265625,297.3129577636719,284.91973876953125,1.0,0.4914249181747436,0.6084877848625183,0.6084877848625183,1.0,1.0,-2.7218265533447266,1.139452576637268,1.582374095916748,0.5270497798919678,0.8682500720024109,0.8682500720024109,0.0,88.60469055175781,94.0,63023.29296875,0.0,1557.2340087890625,1.0,279.1573791503906,283.3573303222656,299.20513916015625,303.2990417480469,293.1499938964844,293.1499938964844,279.45001220703125,38141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317695260047913,1.0,0.0,0.0,3.585243463516236,3.5852670669555664,8.576904519941309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.505859375,0.0,1478.0516357421875,1895.4371337890625,0.0,2764.924072265625,0.8929981589317322,1.0,0.0,3.0,1.0,0.0
18005100,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975688636302948,0.3670251071453094,0.3300546705722809,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9838280081748962,0.3776777982711792,0.3573883771896362,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9849343299865724,0.3790191113948822,0.2650111317634582,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481579065322876,0.337556391954422,0.3197127878665924,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.821817934513092,0.2218434661626815,1.0006723403930664,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7976989746094,297.31231689453125,285.0460510253906,1.0,0.4921538233757019,0.6076170206069946,0.6076170206069946,1.0,1.0,-2.728701591491699,1.1417934894561768,1.5869081020355225,0.5277100205421448,0.9603261947631836,0.9603261947631836,0.0,87.43341827392578,94.0,62571.46875,0.0,1561.5572509765625,1.0,279.40093994140625,283.4908142089844,299.18511962890625,303.13446044921875,293.1499938964844,293.1499938964844,279.45001220703125,33374.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259254693984985,1.0,0.0,0.0,3.6506600379943848,3.650683641433716,8.892750429367879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.9658203125,0.0,1514.255859375,1895.4371337890625,0.0,2710.549072265625,0.9054316878318788,1.0,0.0,3.0,1.0,0.0
18005160,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9735059142112732,0.3681251108646393,0.3310565054416656,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9820614457130432,0.3791698217391968,0.3588079512119293,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9829496145248412,0.3801968097686767,0.2658414542675018,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459820985794068,0.3389099836349487,0.3210050463676452,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8201496005058289,0.222648873925209,1.0043734312057495,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.81591796875,297.31298828125,285.0321350097656,1.0,0.494479775428772,0.606705367565155,0.606705367565155,1.0,1.0,-2.7386069297790527,1.1454651355743408,1.5931419134140017,0.529080867767334,0.985628604888916,0.985628604888916,0.0,88.58140563964844,112.0,63033.7578125,0.0,1581.04833984375,1.0,279.4426574707031,283.4731750488281,299.2262268066406,303.24578857421875,293.1499938964844,293.1499938964844,279.1499938964844,32326.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245529532432556,1.0,0.0,0.0,3.740226030349731,3.7402503490448,9.33445562623092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.876953125,0.0,1607.7196044921875,1895.4371337890625,0.0,2697.800048828125,0.9229296445846558,1.0,0.0,3.0,1.0,0.0
18005220,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.946556270122528,0.3689639270305633,0.3324131667613983,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.957500696182251,0.3811943233013153,0.3612566590309143,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578902721405028,0.3814267516136169,0.2671296894550323,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917936146259308,0.3407358229160309,0.3232505619525909,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.799203634262085,0.2236176431179046,1.0109483003616333,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023161768913269,0.604882001876831,0.604882001876831,1.0,1.0,-2.7553343772888184,1.1513429880142212,1.6039915084838867,0.5311949253082275,0.8903467655181885,0.8903467655181885,0.0,96.50507354736328,130.0,64244.1171875,0.0,1642.3724365234375,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,37646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326864242553711,1.0,0.0,0.0,3.676946640014648,3.676971197128296,9.02127567314892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.314453125,0.0,1575.7652587890625,1895.4371337890625,0.0,2773.4677734375,0.9127776026725768,1.0,0.0,3.0,1.0,0.0
18005280,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.946556270122528,0.3689639270305633,0.3324131667613983,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.957500696182251,0.3811943233013153,0.3612566590309143,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578902721405028,0.3814267516136169,0.2671296894550323,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917936146259308,0.3407358229160309,0.3232505619525909,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.799203634262085,0.2236176431179046,1.0109483003616333,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8473815917969,297.3057556152344,284.9128723144531,1.0,0.5023161768913269,0.604882001876831,0.604882001876831,1.0,1.0,-2.7553343772888184,1.1513429880142212,1.6039915084838867,0.5311949253082275,0.8903467655181885,0.8903467655181885,0.0,96.50507354736328,130.0,64244.1171875,0.0,1642.3724365234375,1.0,279.15679931640625,283.33056640625,299.32086181640625,303.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,37646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326864242553711,1.0,0.0,0.0,3.676946640014648,3.676971197128296,9.02127567314892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.314453125,0.0,1575.7652587890625,1895.4371337890625,0.0,2773.4677734375,0.9127776026725768,1.0,0.0,3.0,1.0,0.0
18005340,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099286794662476,0.3707475960254669,0.3341370224952698,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216971397399902,0.3838039338588714,0.3639466762542724,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214414954185486,0.3833568096160888,0.268617570400238,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858320713043213,0.3430579006671905,0.3256971538066864,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720809578895569,0.2248374372720718,1.017977237701416,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0421142578125,1.0,0.5129075646400452,0.6030586361885071,0.6030586361885071,1.0,1.0,-2.7738068103790283,1.1579985618591309,1.6158082485198977,0.5335372090339661,1.0,1.0,0.0,108.45988464355467,148.0,64167.453125,0.0,1726.0924072265625,1.0,279.4435119628906,283.4634704589844,299.33807373046875,303.43310546875,293.1499938964844,293.1499938964844,279.1499938964844,32785.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260834217071533,1.0,0.0,0.0,3.8162589073181152,3.816283941268921,9.717822422317113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3681640625,0.0,1700.9757080078125,1895.4371337890625,0.0,2712.016845703125,0.9401119351387024,1.0,0.0,3.0,1.0,0.0
18005400,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9099286794662476,0.3707475960254669,0.3341370224952698,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9216971397399902,0.3838039338588714,0.3639466762542724,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9214414954185486,0.3833568096160888,0.268617570400238,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8858320713043213,0.3430579006671905,0.3256971538066864,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7720809578895569,0.2248374372720718,1.017977237701416,285.0430908203125,284.95001220703125,298.6855773925781,296.3534240722656,297.8822021484375,297.303955078125,285.0421142578125,1.0,0.5129075646400452,0.6030586361885071,0.6030586361885071,1.0,1.0,-2.7738068103790283,1.1579985618591309,1.6158082485198977,0.5335372090339661,1.0,1.0,0.0,108.45988464355467,148.0,64167.453125,0.0,1726.0924072265625,1.0,279.4435119628906,283.4634704589844,299.33807373046875,303.43310546875,293.1499938964844,293.1499938964844,279.1499938964844,32785.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260834217071533,1.0,0.0,0.0,3.8162589073181152,3.816283941268921,9.717822422317113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3681640625,0.0,1700.9757080078125,1895.4371337890625,0.0,2712.016845703125,0.9401119351387024,1.0,0.0,3.0,1.0,0.0
18005460,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771941065788269,0.3713833093643188,0.3355884850025177,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881399631500244,0.3856101930141449,0.3664766550064087,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873232007026672,0.3843486905097961,0.2699522376060486,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556634187698364,0.3446395397186279,0.327998012304306,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462385296821594,0.2255172133445739,1.0245907306671145,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9128112792969,297.2953796386719,284.9093322753906,1.0,0.5250270366668701,0.6010251641273499,0.6010251641273499,1.0,1.0,-2.790916681289673,1.1637537479400637,1.6271629333496094,0.5355114340782166,0.9135245084762572,0.9135245084762572,0.0,123.44585418701172,166.0,65506.765625,0.0,1823.2159423828125,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342906832695007,1.0,0.0,0.0,3.7724244594573975,3.772449970245361,9.495861945651995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6767578125,0.0,1684.106689453125,1895.4371337890625,0.0,2788.422607421875,0.9336029887199402,1.0,0.0,3.0,1.0,0.0
18005520,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8771941065788269,0.3713833093643188,0.3355884850025177,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881399631500244,0.3856101930141449,0.3664766550064087,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8873232007026672,0.3843486905097961,0.2699522376060486,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8556634187698364,0.3446395397186279,0.327998012304306,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462385296821594,0.2255172133445739,1.0245907306671145,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9128112792969,297.2953796386719,284.9093322753906,1.0,0.5250270366668701,0.6010251641273499,0.6010251641273499,1.0,1.0,-2.790916681289673,1.1637537479400637,1.6271629333496094,0.5355114340782166,0.9135245084762572,0.9135245084762572,0.0,123.44585418701172,166.0,65506.765625,0.0,1823.2159423828125,1.0,279.15704345703125,283.30596923828125,299.4297790527344,303.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,37347.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342906832695007,1.0,0.0,0.0,3.7724244594573975,3.772449970245361,9.495861945651995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.6767578125,0.0,1684.106689453125,1895.4371337890625,0.0,2788.422607421875,0.9336029887199402,1.0,0.0,3.0,1.0,0.0
18005580,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488032817840576,0.3718104660511017,0.336506575345993,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597131967544556,0.3871600329875946,0.3685486614704132,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583492040634155,0.3850681185722351,0.2708972692489624,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298637270927429,0.3459527194499969,0.3298602402210235,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.723990797996521,0.2259059995412826,1.0294506549835205,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422302246094,297.2850341796875,284.9015197753906,1.0,0.5375821590423584,0.5989916920661926,0.5989916920661926,1.0,1.0,-2.803724527359009,1.167508244514465,1.6362162828445437,0.5363819599151611,0.8508545756340027,0.8508545756340027,0.0,140.34986877441406,169.0,66027.1640625,0.0,1923.8671875,1.0,278.8577880859375,283.2749328613281,299.46734619140625,303.7671813964844,293.1499938964844,293.1499938964844,279.1499938964844,39913.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380165696144104,1.0,0.0,0.0,3.571830034255981,3.5718541145324707,8.512848239661253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.53515625,0.0,1476.5833740234375,1895.4371337890625,0.0,2823.18994140625,0.8918019533157349,1.0,0.0,3.0,1.0,0.0
18005640,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8488032817840576,0.3718104660511017,0.336506575345993,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8597131967544556,0.3871600329875946,0.3685486614704132,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583492040634155,0.3850681185722351,0.2708972692489624,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8298637270927429,0.3459527194499969,0.3298602402210235,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.723990797996521,0.2259059995412826,1.0294506549835205,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422302246094,297.2850341796875,284.9015197753906,1.0,0.5375821590423584,0.5989916920661926,0.5989916920661926,1.0,1.0,-2.803724527359009,1.167508244514465,1.6362162828445437,0.5363819599151611,0.8508545756340027,0.8508545756340027,0.0,140.34986877441406,169.0,66027.1640625,0.0,1923.8671875,1.0,278.8577880859375,283.2749328613281,299.46734619140625,303.7671813964844,293.1499938964844,293.1499938964844,279.1499938964844,39913.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380165696144104,1.0,0.0,0.0,3.571830034255981,3.5718541145324707,8.512848239661253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.53515625,0.0,1476.5833740234375,1895.4371337890625,0.0,2823.18994140625,0.8918019533157349,1.0,0.0,3.0,1.0,0.0
18005700,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408357501029968,0.3726488947868347,0.337220549583435,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517295718193054,0.3883548974990845,0.3697154521942138,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501445055007935,0.3859217762947082,0.2714994549751282,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225095272064209,0.346979945898056,0.3308897316455841,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173287272453308,0.2263334393501281,1.031921625137329,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9592590332031,297.2840270996094,285.0312805175781,1.0,0.5421059131622314,0.5979750156402588,0.5979750156402588,1.0,1.0,-2.8109123706817627,1.1697276830673218,1.6411848068237305,0.5369634628295898,0.9407021403312684,0.9407021403312684,0.0,146.4434051513672,169.0,65548.0546875,0.0,1964.486328125,1.0,279.09991455078125,283.41168212890625,299.4472351074219,303.59197998046875,293.1499938964844,293.1499938964844,279.1499938964844,34197.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314031958580017,1.0,0.0,0.0,3.628670692443848,3.6286942958831774,8.785943350630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.0048828125,0.0,1496.1575927734375,1895.4371337890625,0.0,2761.511962890625,0.9012397527694702,1.0,0.0,3.0,1.0,0.0
18005760,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8358106017112732,0.3736164271831512,0.3382421135902405,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467126488685608,0.3896627724170685,0.3711001276969909,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8449364304542542,0.3869014978408813,0.2722948491573334,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.81777024269104,0.3481125235557556,0.3321101069450378,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.712851345539093,0.2268508225679397,1.0349493026733398,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.97711181640625,297.28448486328125,285.0176086425781,1.0,0.5460811853408813,0.5969626307487488,0.5969626307487488,1.0,1.0,-2.819864749908448,1.1727391481399536,1.6471257209777832,0.5379496216773987,0.95987468957901,0.95987468957901,0.0,151.05792236328125,157.0,65946.9375,0.0,2001.0494384765625,1.0,279.1424865722656,283.3959350585937,299.4889831542969,303.70001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295810222625732,1.0,0.0,0.0,3.707168340682984,3.7071921825408936,9.17018041945994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.68359375,0.0,1575.1844482421875,1895.4371337890625,0.0,2744.545654296875,0.9159333109855652,1.0,0.0,3.0,1.0,0.0
18005820,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349661231040955,0.3743620216846466,0.3392183184623718,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464581966400146,0.3914424777030945,0.3730260133743286,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441660404205322,0.3878629207611084,0.2731810212135315,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174687027931213,0.3496065437793731,0.3337578475475311,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121315002441406,0.227375641465187,1.0381557941436768,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077209472656,297.2776184082031,284.9183349609375,1.0,0.5479085445404053,0.5949379801750183,0.5949379801750183,1.0,1.0,-2.830263376235962,1.1752818822860718,1.6549816131591797,0.5384246110916138,0.8756815791130066,0.8756815791130066,0.0,152.674560546875,145.0,66907.4609375,0.0,2025.7244873046875,1.0,278.857177734375,283.2746887207031,299.5788879394531,303.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,37987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361847996711731,1.0,0.0,0.0,3.619009494781494,3.619033575057984,8.739221470932534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2763671875,0.0,1513.7093505859375,1895.4371337890625,0.0,2806.09130859375,0.9003171324729919,1.0,0.0,3.0,1.0,0.0
18005880,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349661231040955,0.3743620216846466,0.3392183184623718,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8464581966400146,0.3914424777030945,0.3730260133743286,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8441660404205322,0.3878629207611084,0.2731810212135315,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8174687027931213,0.3496065437793731,0.3337578475475311,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121315002441406,0.227375641465187,1.0381557941436768,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0077209472656,297.2776184082031,284.9183349609375,1.0,0.5479085445404053,0.5949379801750183,0.5949379801750183,1.0,1.0,-2.830263376235962,1.1752818822860718,1.6549816131591797,0.5384246110916138,0.8756815791130066,0.8756815791130066,0.0,152.674560546875,145.0,66907.4609375,0.0,2025.7244873046875,1.0,278.857177734375,283.2746887207031,299.5788879394531,303.9295959472656,293.1499938964844,293.1499938964844,279.1499938964844,37987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361847996711731,1.0,0.0,0.0,3.619009494781494,3.619033575057984,8.739221470932534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2763671875,0.0,1513.7093505859375,1895.4371337890625,0.0,2806.09130859375,0.9003171324729919,1.0,0.0,3.0,1.0,0.0
18005940,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425007462501526,0.3762384951114654,0.3404080271720886,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547661304473877,0.3939505815505981,0.3749710321426391,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518705368041992,0.3896031975746155,0.2740722000598907,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251323699951172,0.3516976237297058,0.3353456258773803,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185678482055664,0.2283152937889099,1.0407851934432983,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421142578125,297.2780456542969,285.0230407714844,1.0,0.5461620688438416,0.5929133296012878,0.5929133296012878,1.0,1.0,-2.840165138244629,1.1775773763656616,1.6625878810882568,0.5386284589767456,0.9852129220962524,0.9852129220962524,0.0,148.14285278320312,133.0,66751.6875,0.0,2019.98095703125,1.0,279.1430969238281,283.3865051269531,299.5969543457031,303.8646850585937,293.1499938964844,293.1499938964844,278.8500061035156,32656.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293771743774414,1.0,0.0,0.0,3.762244462966919,3.7622690200805664,9.4446812681781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0654296875,0.0,1635.882568359375,1895.4371337890625,0.0,2742.6484375,0.9279654026031494,1.0,0.0,3.0,1.0,0.0
18006000,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425007462501526,0.3762384951114654,0.3404080271720886,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8547661304473877,0.3939505815505981,0.3749710321426391,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518705368041992,0.3896031975746155,0.2740722000598907,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251323699951172,0.3516976237297058,0.3353456258773803,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185678482055664,0.2283152937889099,1.0407851934432983,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0421142578125,297.2780456542969,285.0230407714844,1.0,0.5461620688438416,0.5929133296012878,0.5929133296012878,1.0,1.0,-2.840165138244629,1.1775773763656616,1.6625878810882568,0.5386284589767456,0.9852129220962524,0.9852129220962524,0.0,148.14285278320312,133.0,66751.6875,0.0,2019.98095703125,1.0,279.1430969238281,283.3865051269531,299.5969543457031,303.8646850585937,293.1499938964844,293.1499938964844,278.8500061035156,32656.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293771743774414,1.0,0.0,0.0,3.762244462966919,3.7622690200805664,9.4446812681781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0654296875,0.0,1635.882568359375,1895.4371337890625,0.0,2742.6484375,0.9279654026031494,1.0,0.0,3.0,1.0,0.0
18006060,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544521927833557,0.3771056532859802,0.3411784470081329,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678248524665833,0.3957563936710357,0.3765829205513,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641736507415771,0.3904761373996734,0.2746472656726837,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368591666221619,0.3531258404254913,0.3365911543369293,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283082604408264,0.2288478910923004,1.0423965454101562,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718994140625,297.2718505859375,284.90753173828125,1.0,0.5423125624656677,0.5909243822097778,0.5909243822097778,1.0,1.0,-2.847161769866944,1.178536057472229,1.6686257123947144,0.5382992625236511,0.8869150876998901,0.8869150876998901,0.0,140.79872131347656,121.0,67700.3828125,0.0,1995.7723388671875,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363293409347534,1.0,0.0,0.0,3.680974960327149,3.680999755859375,9.041053203873162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0595703125,0.0,1583.1820068359375,1895.4371337890625,0.0,2807.4404296875,0.9139785766601562,1.0,0.0,3.0,1.0,0.0
18006120,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544521927833557,0.3771056532859802,0.3411784470081329,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8678248524665833,0.3957563936710357,0.3765829205513,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641736507415771,0.3904761373996734,0.2746472656726837,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368591666221619,0.3531258404254913,0.3365911543369293,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7283082604408264,0.2288478910923004,1.0423965454101562,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0718994140625,297.2718505859375,284.90753173828125,1.0,0.5423125624656677,0.5909243822097778,0.5909243822097778,1.0,1.0,-2.847161769866944,1.178536057472229,1.6686257123947144,0.5382992625236511,0.8869150876998901,0.8869150876998901,0.0,140.79872131347656,121.0,67700.3828125,0.0,1995.7723388671875,1.0,278.85675048828125,283.25048828125,299.6791076660156,304.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,38024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363293409347534,1.0,0.0,0.0,3.680974960327149,3.680999755859375,9.041053203873162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0595703125,0.0,1583.1820068359375,1895.4371337890625,0.0,2807.4404296875,0.9139785766601562,1.0,0.0,3.0,1.0,0.0
18006180,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725481629371643,0.37909796833992,0.3422724902629852,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870769143104553,0.3983219265937805,0.3783668875694275,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826097846031189,0.3922076821327209,0.2753627896308899,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541240692138672,0.3552137315273285,0.3379530906677246,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423669099807739,0.2298193573951721,1.0441713333129885,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056213378906,297.2735290527344,285.0223083496094,1.0,0.5372403860092163,0.5889354348182678,0.5889354348182678,1.0,1.0,-2.855243682861328,1.179975986480713,1.6752676963806152,0.5380111336708069,0.9997435808181764,0.9997435808181764,0.0,131.18048095703125,109.0,67430.1953125,0.0,1962.1336669921875,1.0,279.1435241699219,283.3733825683594,299.6914978027344,304.0062866210937,293.1499938964844,293.1499938964844,278.8500061035156,32881.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294515609741211,1.0,0.0,0.0,3.8123936653137207,3.8124186992645264,9.698146641312633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.166015625,0.0,1697.0823974609375,1895.4371337890625,0.0,2743.341064453125,0.9394657015800476,1.0,0.0,3.0,1.0,0.0
18006240,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725481629371643,0.37909796833992,0.3422724902629852,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8870769143104553,0.3983219265937805,0.3783668875694275,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8826097846031189,0.3922076821327209,0.2753627896308899,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541240692138672,0.3552137315273285,0.3379530906677246,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423669099807739,0.2298193573951721,1.0441713333129885,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1056213378906,297.2735290527344,285.0223083496094,1.0,0.5372403860092163,0.5889354348182678,0.5889354348182678,1.0,1.0,-2.855243682861328,1.179975986480713,1.6752676963806152,0.5380111336708069,0.9997435808181764,0.9997435808181764,0.0,131.18048095703125,109.0,67430.1953125,0.0,1962.1336669921875,1.0,279.1435241699219,283.3733825683594,299.6914978027344,304.0062866210937,293.1499938964844,293.1499938964844,278.8500061035156,32881.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294515609741211,1.0,0.0,0.0,3.8123936653137207,3.8124186992645264,9.698146641312633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.166015625,0.0,1697.0823974609375,1895.4371337890625,0.0,2743.341064453125,0.9394657015800476,1.0,0.0,3.0,1.0,0.0
18006300,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837848901748657,0.3796783983707428,0.3428634107112884,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8988589644432068,0.3993343412876129,0.3793033957481384,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.893985390663147,0.3927514851093292,0.2757542133331299,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8648982644081116,0.3560155034065246,0.3386729955673218,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511388063430786,0.2301649451255798,1.0452543497085571,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.12066650390625,297.2718505859375,284.8750305175781,1.0,0.534479022026062,0.5879409313201904,0.5879409313201904,1.0,1.0,-2.859722375869751,1.180864691734314,1.678857684135437,0.538040816783905,0.9061435461044312,0.9061435461044312,0.0,125.95280456542967,109.0,68534.3828125,0.0,1943.897705078125,1.0,278.8939208984375,283.20867919921875,299.7611999511719,304.2656555175781,293.1499938964844,293.1499938964844,278.8500061035156,36338.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350815176963806,1.0,0.0,0.0,3.803870916366577,3.803896427154541,9.654834229877451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9013671875,0.0,1713.826171875,1895.4371337890625,0.0,2795.798095703125,0.9381520748138428,1.0,0.0,3.0,1.0,0.0
18006360,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8951096534729004,0.3800265491008758,0.3430123031139374,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9111456871032716,0.4001679420471191,0.379915177822113,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9055059552192688,0.3930859863758087,0.2758641242980957,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8759976029396057,0.3566473424434662,0.3390972018241882,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.760198712348938,0.2303820103406906,1.045405387878418,284.89898681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.13427734375,297.2681579589844,284.90185546875,1.0,0.5314592123031616,0.5869853496551514,0.5869853496551514,1.0,1.0,-2.8614628314971924,1.1805554628372192,1.6809073686599731,0.5374554395675659,0.8961611986160278,0.8961611986160278,0.0,120.89544677734376,97.0,68377.8984375,0.0,1922.03271484375,1.0,278.8565979003906,283.2326965332031,299.7694091796875,304.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,38123.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362471461296082,1.0,0.0,0.0,3.732298851013184,3.732323884963989,9.294929554926056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.2822265625,0.0,1642.92138671875,1895.4371337890625,0.0,2806.673095703125,0.9254071712493896,1.0,0.0,3.0,1.0,0.0
18006420,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278095364570618,0.3820729851722717,0.3440827429294586,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465209245681764,0.4027771353721618,0.3816660344600677,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396598935127258,0.3948334753513336,0.2765344083309173,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060632586479188,0.3587484657764435,0.3403975963592529,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851893901824951,0.2313783466815948,1.04696524143219,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1667785644531,297.2707214355469,285.0274353027344,1.0,0.5252445340156555,0.5850740671157837,0.5850740671157837,1.0,1.0,-2.8690896034240723,1.1818089485168457,1.687280535697937,0.5370450615882874,1.0,1.0,0.0,109.5913314819336,85.0,67994.6953125,0.0,1879.0203857421875,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293744325637817,1.0,0.0,0.0,3.848628282546997,3.848653793334961,9.88337319540733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.556640625,0.0,1744.853759765625,1895.4371337890625,0.0,2742.623046875,0.9479086399078368,1.0,0.0,3.0,1.0,0.0
18006480,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9278095364570618,0.3820729851722717,0.3440827429294586,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9465209245681764,0.4027771353721618,0.3816660344600677,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9396598935127258,0.3948334753513336,0.2765344083309173,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9060632586479188,0.3587484657764435,0.3403975963592529,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7851893901824951,0.2313783466815948,1.04696524143219,285.0284423828125,284.95001220703125,299.4389038085937,296.795166015625,298.1667785644531,297.2707214355469,285.0274353027344,1.0,0.5252445340156555,0.5850740671157837,0.5850740671157837,1.0,1.0,-2.8690896034240723,1.1818089485168457,1.687280535697937,0.5370450615882874,1.0,1.0,0.0,109.5913314819336,85.0,67994.6953125,0.0,1879.0203857421875,1.0,279.1434936523437,283.3672180175781,299.77783203125,304.1326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33372.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293744325637817,1.0,0.0,0.0,3.848628282546997,3.848653793334961,9.88337319540733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.556640625,0.0,1744.853759765625,1895.4371337890625,0.0,2742.623046875,0.9479086399078368,1.0,0.0,3.0,1.0,0.0
