time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006540,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687464833259584,0.3830366134643554,0.3448321521282196,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848390221595764,0.4046555757522583,0.3832168281078338,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786714911460876,0.3957221210002899,0.2770223915576935,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480906128883362,0.36018767952919,0.3415178656578064,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167114853858948,0.2319597452878952,1.0481315851211548,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937255859375,297.265869140625,284.9004211425781,1.0,0.5187900066375732,0.5831628441810608,0.5831628441810608,1.0,1.0,-2.875197410583496,1.182321310043335,1.6928761005401611,0.5364038348197937,0.9059953093528748,0.9059953093528748,0.0,98.33349609375,103.0,68998.1640625,0.0,1833.5843505859373,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3458557128906,293.1499938964844,293.1499938964844,278.54998779296875,38013.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360846042633057,1.0,0.0,0.0,3.7780799865722656,3.7781054973602295,9.524354709355976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.328125,0.0,1695.9786376953125,1895.4371337890625,0.0,2805.156494140625,0.9353784322738647,1.0,0.0,3.0,1.0,0.0
18006600,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687464833259584,0.3830366134643554,0.3448321521282196,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9848390221595764,0.4046555757522583,0.3832168281078338,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786714911460876,0.3957221210002899,0.2770223915576935,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480906128883362,0.36018767952919,0.3415178656578064,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8167114853858948,0.2319597452878952,1.0481315851211548,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1937255859375,297.265869140625,284.9004211425781,1.0,0.5187900066375732,0.5831628441810608,0.5831628441810608,1.0,1.0,-2.875197410583496,1.182321310043335,1.6928761005401611,0.5364038348197937,0.9059953093528748,0.9059953093528748,0.0,98.33349609375,103.0,68998.1640625,0.0,1833.5843505859373,1.0,278.8568420410156,283.2193908691406,299.8504943847656,304.3458557128906,293.1499938964844,293.1499938964844,278.54998779296875,38013.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360846042633057,1.0,0.0,0.0,3.7780799865722656,3.7781054973602295,9.524354709355976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.328125,0.0,1695.9786376953125,1895.4371337890625,0.0,2805.156494140625,0.9353784322738647,1.0,0.0,3.0,1.0,0.0
18006660,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671579003334044,0.3838980495929718,0.3455345928668976,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840558767318726,0.4064055681228637,0.3848307132720947,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771103262901306,0.3964597880840301,0.2775061428546905,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946852207183838,0.3614767789840698,0.3427135050296783,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153753280639648,0.2323810458183288,1.050073504447937,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.21905517578125,297.2601013183594,284.9017028808594,1.0,0.5210763812065125,0.5812809467315674,0.5812809467315674,1.0,1.0,-2.882326364517212,1.1833195686340332,1.6990067958831787,0.535803496837616,0.8484123945236206,0.8484123945236206,0.0,99.22539520263672,121.0,69281.515625,0.0,1849.281494140625,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.3959350585937,293.1499938964844,293.1499938964844,278.8500061035156,39994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386092782020569,1.0,0.0,0.0,3.567763566970825,3.567787408828736,8.493474865645112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.087890625,0.0,1472.801513671875,1895.4371337890625,0.0,2828.724365234375,0.8910064101219177,1.0,0.0,3.0,1.0,0.0
18006720,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671579003334044,0.3838980495929718,0.3455345928668976,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9840558767318726,0.4064055681228637,0.3848307132720947,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9771103262901306,0.3964597880840301,0.2775061428546905,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946852207183838,0.3614767789840698,0.3427135050296783,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153753280639648,0.2323810458183288,1.050073504447937,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.21905517578125,297.2601013183594,284.9017028808594,1.0,0.5210763812065125,0.5812809467315674,0.5812809467315674,1.0,1.0,-2.882326364517212,1.1833195686340332,1.6990067958831787,0.535803496837616,0.8484123945236206,0.8484123945236206,0.0,99.22539520263672,121.0,69281.515625,0.0,1849.281494140625,1.0,278.55780029296875,283.19854736328125,299.8729553222656,304.3959350585937,293.1499938964844,293.1499938964844,278.8500061035156,39994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386092782020569,1.0,0.0,0.0,3.567763566970825,3.567787408828736,8.493474865645112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.087890625,0.0,1472.801513671875,1895.4371337890625,0.0,2828.724365234375,0.8910064101219177,1.0,0.0,3.0,1.0,0.0
18006780,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446767568588256,0.3859984278678894,0.3474701642990112,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642839431762696,0.4090516865253448,0.3874261081218719,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.955552101135254,0.3982170820236206,0.2787913382053375,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232534766197203,0.3635552525520324,0.3447942435741424,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973127961158752,0.2333111017942428,1.055039644241333,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.26385498046875,285.0104675292969,1.0,0.5282328128814697,0.5793991088867188,0.5793991088867188,1.0,1.0,-2.897778987884521,1.188015341758728,1.709763526916504,0.5369977355003357,0.9494550228118896,0.9494550228118896,0.0,106.71106719970705,139.0,69113.984375,0.0,1910.9754638671875,1.0,278.84185791015625,283.3141784667969,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307785987854004,1.0,0.0,0.0,3.693544626235962,3.693568706512451,9.102904527935608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.8759765625,0.0,1562.69091796875,1895.4371337890625,0.0,2755.695068359375,0.9131168723106384,1.0,0.0,3.0,1.0,0.0
18006840,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446767568588256,0.3859984278678894,0.3474701642990112,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9642839431762696,0.4090516865253448,0.3874261081218719,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.955552101135254,0.3982170820236206,0.2787913382053375,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232534766197203,0.3635552525520324,0.3447942435741424,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973127961158752,0.2333111017942428,1.055039644241333,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.26385498046875,285.0104675292969,1.0,0.5282328128814697,0.5793991088867188,0.5793991088867188,1.0,1.0,-2.897778987884521,1.188015341758728,1.709763526916504,0.5369977355003357,0.9494550228118896,0.9494550228118896,0.0,106.71106719970705,139.0,69113.984375,0.0,1910.9754638671875,1.0,278.84185791015625,283.3141784667969,299.8832702636719,304.3114013671875,293.1499938964844,293.1499938964844,278.54998779296875,33429.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307785987854004,1.0,0.0,0.0,3.693544626235962,3.693568706512451,9.102904527935608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.8759765625,0.0,1562.69091796875,1895.4371337890625,0.0,2755.695068359375,0.9131168723106384,1.0,0.0,3.0,1.0,0.0
18006900,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.928001582622528,0.3865179419517517,0.3484141528606415,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9487872123718262,0.410023957490921,0.3887539505958557,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9391204714775084,0.3986885547637939,0.2794477343559265,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073571562767028,0.3642783164978027,0.3458695709705353,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847365140914917,0.2335724830627441,1.0577973127365112,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2612609863281,297.2621154785156,284.88299560546875,1.0,0.5329770445823669,0.5784581899642944,0.5784581899642944,1.0,1.0,-2.90591049194336,1.1905136108398438,1.7153968811035156,0.537753701210022,0.8669136166572571,0.8669136166572571,0.0,112.34666442871094,139.0,70126.796875,0.0,1952.0968017578125,1.0,278.5965881347656,283.1690979003906,299.9466247558594,304.5629577636719,293.1499938964844,293.1499938964844,278.54998779296875,37235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360571265220642,1.0,0.0,0.0,3.6693034172058105,3.669327974319458,8.983809607343574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2255859375,0.0,1564.0445556640625,1895.4371337890625,0.0,2804.89990234375,0.908370077610016,1.0,0.0,3.0,1.0,0.0
18006960,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093098640441896,0.3868361413478851,0.3489625155925751,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301206469535828,0.4108384847640991,0.3898002803325653,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9199222326278688,0.3989779949188232,0.2798590064048767,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910687565803528,0.3648473918437958,0.3466898500919342,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707751989364624,0.2337064445018768,1.059770107269287,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2720031738281,297.2585144042969,284.9226989746094,1.0,0.5380987524986267,0.5774313807487488,0.5774313807487488,1.0,1.0,-2.9116806983947754,1.1918514966964722,1.7198292016983032,0.5378403067588806,0.8737364411354065,0.8737364411354065,0.0,119.16482543945312,157.0,70056.0625,0.0,1995.4140625,1.0,278.5575866699219,283.2025146484375,299.94970703125,304.5162353515625,293.1499938964844,293.1499938964844,278.8500061035156,37882.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371339440345764,1.0,0.0,0.0,3.604389190673828,3.6044130325317374,8.668753253004979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.50390625,0.0,1496.920654296875,1895.4371337890625,0.0,2814.949951171875,0.8970145583152771,1.0,0.0,3.0,1.0,0.0
18007020,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799188137054443,0.388510525226593,0.3507629334926605,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983336687088013,0.4131883382797241,0.3923971354961395,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889589309692383,0.4003789126873016,0.2811018228530884,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863094687461853,0.3666145503520965,0.3487616181373596,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470672726631165,0.2343632876873016,1.064906120300293,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25933837890625,285.0207824707031,1.0,0.5494154095649719,0.5753777027130127,0.5753777027130127,1.0,1.0,-2.927117347717285,1.1962347030639648,1.7308826446533203,0.5387024879455566,0.979101300239563,0.979101300239563,0.0,133.8770751953125,175.0,69961.2578125,0.0,2094.517333984375,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315438628196716,1.0,0.0,0.0,3.747857093811035,3.7478816509246826,9.372584486300184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.44140625,0.0,1619.3267822265625,1895.4371337890625,0.0,2762.822021484375,0.9247230291366576,1.0,0.0,3.0,1.0,0.0
18007080,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799188137054443,0.388510525226593,0.3507629334926605,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8983336687088013,0.4131883382797241,0.3923971354961395,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8889589309692383,0.4003789126873016,0.2811018228530884,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863094687461853,0.3666145503520965,0.3487616181373596,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470672726631165,0.2343632876873016,1.064906120300293,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2971496582031,297.25933837890625,285.0207824707031,1.0,0.5494154095649719,0.5753777027130127,0.5753777027130127,1.0,1.0,-2.927117347717285,1.1962347030639648,1.7308826446533203,0.5387024879455566,0.979101300239563,0.979101300239563,0.0,133.8770751953125,175.0,69961.2578125,0.0,2094.517333984375,1.0,278.8429870605469,283.307373046875,299.9499816894531,304.4361572265625,293.1499938964844,293.1499938964844,278.54998779296875,32685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315438628196716,1.0,0.0,0.0,3.747857093811035,3.7478816509246826,9.372584486300184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.44140625,0.0,1619.3267822265625,1895.4371337890625,0.0,2762.822021484375,0.9247230291366576,1.0,0.0,3.0,1.0,0.0
18007140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535581231117249,0.3889521956443786,0.3520807027816772,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713954091072083,0.4146673083305359,0.3946709036827087,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618741035461426,0.4007830619812011,0.2820613086223602,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384166955947876,0.3675816655158996,0.3505391776561737,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262226939201355,0.2344656735658645,1.069196343421936,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.25128173828125,284.91217041015625,1.0,0.5613927245140076,0.5733240246772766,0.5733240246772766,1.0,1.0,-2.9398891925811768,1.1993541717529297,1.740535020828247,0.5390610694885254,0.8866336941719055,0.8866336941719055,0.0,150.6510009765625,193.0,70933.21875,0.0,2200.348388671875,1.0,278.556884765625,283.17596435546875,300.0045166015625,304.63330078125,293.1499938964844,293.1499938964844,278.8500061035156,37832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388702273368835,1.0,0.0,0.0,3.669158458709717,3.669183015823364,8.983100201476191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.974609375,0.0,1568.37060546875,1895.4371337890625,0.0,2831.16162109375,0.9112537503242492,1.0,0.0,3.0,1.0,0.0
18007200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535581231117249,0.3889521956443786,0.3520807027816772,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713954091072083,0.4146673083305359,0.3946709036827087,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618741035461426,0.4007830619812011,0.2820613086223602,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384166955947876,0.3675816655158996,0.3505391776561737,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262226939201355,0.2344656735658645,1.069196343421936,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3153076171875,297.25128173828125,284.91217041015625,1.0,0.5613927245140076,0.5733240246772766,0.5733240246772766,1.0,1.0,-2.9398891925811768,1.1993541717529297,1.740535020828247,0.5390610694885254,0.8866336941719055,0.8866336941719055,0.0,150.6510009765625,193.0,70933.21875,0.0,2200.348388671875,1.0,278.556884765625,283.17596435546875,300.0045166015625,304.63330078125,293.1499938964844,293.1499938964844,278.8500061035156,37832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388702273368835,1.0,0.0,0.0,3.669158458709717,3.669183015823364,8.983100201476191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.974609375,0.0,1568.37060546875,1895.4371337890625,0.0,2831.16162109375,0.9112537503242492,1.0,0.0,3.0,1.0,0.0
18007260,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.83293616771698,0.3904001414775848,0.3537201881408691,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499923944473267,0.4168237745761871,0.397146075963974,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405148983001709,0.4019579589366913,0.2831874787807464,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187246322631836,0.3691258728504181,0.3524650633335113,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082323431968689,0.2348987758159637,1.0736854076385498,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3370666503906,297.2508850097656,285.019775390625,1.0,0.5736224055290222,0.5711920261383057,0.5711920261383057,1.0,1.0,-2.953892469406128,1.2028990983963013,1.7509933710098269,0.539361834526062,0.9949692487716676,0.9949692487716676,0.0,167.88232421875,181.0,70709.5859375,0.0,2311.5849609375,1.0,278.84344482421875,283.29150390625,299.9947204589844,304.5333251953125,293.1499938964844,293.1499938964844,278.54998779296875,32888.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333517909049988,1.0,0.0,0.0,3.801631212234497,3.801656007766724,9.643467819842044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.984375,0.0,1684.2481689453125,1895.4371337890625,0.0,2779.669189453125,0.9370254278182985,1.0,0.0,3.0,1.0,0.0
18007320,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.83293616771698,0.3904001414775848,0.3537201881408691,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8499923944473267,0.4168237745761871,0.397146075963974,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405148983001709,0.4019579589366913,0.2831874787807464,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187246322631836,0.3691258728504181,0.3524650633335113,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082323431968689,0.2348987758159637,1.0736854076385498,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3370666503906,297.2508850097656,285.019775390625,1.0,0.5736224055290222,0.5711920261383057,0.5711920261383057,1.0,1.0,-2.953892469406128,1.2028990983963013,1.7509933710098269,0.539361834526062,0.9949692487716676,0.9949692487716676,0.0,167.88232421875,181.0,70709.5859375,0.0,2311.5849609375,1.0,278.84344482421875,283.29150390625,299.9947204589844,304.5333251953125,293.1499938964844,293.1499938964844,278.54998779296875,32888.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333517909049988,1.0,0.0,0.0,3.801631212234497,3.801656007766724,9.643467819842044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.984375,0.0,1684.2481689453125,1895.4371337890625,0.0,2779.669189453125,0.9370254278182985,1.0,0.0,3.0,1.0,0.0
18007380,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.827641487121582,0.390714555978775,0.3544923663139343,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449988961219788,0.4181817770004272,0.3988556265830993,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350399136543274,0.4022210240364074,0.2837160229682922,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137093186378479,0.3699418008327484,0.3536500930786133,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029361128807068,0.2348554730415344,1.0751547813415527,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3536682128906,297.2425537109375,284.9029541015625,1.0,0.576968789100647,0.5690600275993347,0.5690600275993347,1.0,1.0,-2.960716724395752,1.203165054321289,1.757551670074463,0.5382495522499084,0.8936192393302917,0.8936192393302917,0.0,173.2970428466797,169.0,71572.984375,0.0,2351.09814453125,1.0,278.5565185546875,283.1539306640625,300.044677734375,304.7194519042969,293.1499938964844,293.1499938964844,278.8500061035156,38094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84027498960495,1.0,0.0,0.0,3.7192471027374254,3.719272136688232,9.230034834217804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.626953125,0.0,1627.5506591796875,1895.4371337890625,0.0,2844.28466796875,0.9225177764892578,1.0,0.0,3.0,1.0,0.0
18007440,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.827641487121582,0.390714555978775,0.3544923663139343,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449988961219788,0.4181817770004272,0.3988556265830993,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350399136543274,0.4022210240364074,0.2837160229682922,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137093186378479,0.3699418008327484,0.3536500930786133,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029361128807068,0.2348554730415344,1.0751547813415527,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.3536682128906,297.2425537109375,284.9029541015625,1.0,0.576968789100647,0.5690600275993347,0.5690600275993347,1.0,1.0,-2.960716724395752,1.203165054321289,1.757551670074463,0.5382495522499084,0.8936192393302917,0.8936192393302917,0.0,173.2970428466797,169.0,71572.984375,0.0,2351.09814453125,1.0,278.5565185546875,283.1539306640625,300.044677734375,304.7194519042969,293.1499938964844,293.1499938964844,278.8500061035156,38094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84027498960495,1.0,0.0,0.0,3.7192471027374254,3.719272136688232,9.230034834217804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.626953125,0.0,1627.5506591796875,1895.4371337890625,0.0,2844.28466796875,0.9225177764892578,1.0,0.0,3.0,1.0,0.0
18007500,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284643888473511,0.391377717256546,0.3547644019126892,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461359739303589,0.4191957712173462,0.3995682895183563,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.835810661315918,0.4027066528797149,0.2838634550571441,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146628141403198,0.3706194460391998,0.3540816009044647,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035374045372009,0.2350090146064758,1.075142502784729,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3640441894531,297.2419738769531,285.0306091308594,1.0,0.5767925381660461,0.5679940581321716,0.5679940581321716,1.0,1.0,-2.9625768661499023,1.2026126384735107,1.7599642276763916,0.5372010469436646,0.9826046228408812,0.9826046228408812,0.0,172.802490234375,169.0,70860.5625,0.0,2351.951904296875,1.0,278.8038330078125,283.29266357421875,300.01129150390625,304.5189514160156,293.1499938964844,293.1499938964844,278.8500061035156,33997.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351978659629822,1.0,0.0,0.0,3.767800092697144,3.76782488822937,9.47259479744389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.7763671875,0.0,1652.7491455078125,1895.4371337890625,0.0,2796.88330078125,0.931937038898468,1.0,0.0,3.0,1.0,0.0
18007560,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316032290458679,0.3922822773456573,0.3554357588291168,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496012091636658,0.4203933775424957,0.4005578756332397,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388487100601196,0.4033755362033844,0.2842317819595337,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178058862686157,0.3714483082294464,0.3547354936599731,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062416076660156,0.2352933883666992,1.075799584388733,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.375732421875,297.2435913085937,285.0146484375,1.0,0.5759081840515137,0.566972017288208,0.566972017288208,1.0,1.0,-2.966590166091919,1.2030539512634275,1.7635362148284912,0.5366896986961365,1.0,1.0,0.0,170.60903930664062,157.0,71118.453125,0.0,2348.08056640625,1.0,278.84356689453125,283.27685546875,300.03326416015625,304.6024475097656,293.1499938964844,293.1499938964844,278.54998779296875,33244.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341464400291443,1.0,0.0,0.0,3.83616304397583,3.836188316345215,9.819455044635106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.759765625,0.0,1728.6446533203125,1895.4371337890625,0.0,2787.07763671875,0.94515460729599,1.0,0.0,3.0,1.0,0.0
18007620,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398051261901855,0.3928497731685638,0.3559886217117309,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588541746139526,0.4219207763671875,0.4019528925418854,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470234274864197,0.4036869406700134,0.2844495773315429,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260089159011841,0.3722988069057464,0.3554841876029968,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134497165679932,0.2353695482015609,1.0755367279052734,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3932189941406,297.2373962402344,284.8983764648437,1.0,0.5723318457603455,0.564927875995636,0.564927875995636,1.0,1.0,-2.9697859287261963,1.2017558813095093,1.768030047416687,0.5347146391868591,0.8957499265670776,0.8957499265670776,0.0,164.1914825439453,145.0,71879.7578125,0.0,2321.329345703125,1.0,278.5561218261719,283.1412353515625,300.082763671875,304.7792663574219,293.1499938964844,293.1499938964844,278.8500061035156,38367.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403990268707275,1.0,0.0,0.0,3.7448978424072266,3.7449231147766113,9.357788712804904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.98828125,0.0,1659.5091552734375,1895.4371337890625,0.0,2845.443603515625,0.928386926651001,1.0,0.0,3.0,1.0,0.0
18007680,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398051261901855,0.3928497731685638,0.3559886217117309,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588541746139526,0.4219207763671875,0.4019528925418854,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470234274864197,0.4036869406700134,0.2844495773315429,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260089159011841,0.3722988069057464,0.3554841876029968,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134497165679932,0.2353695482015609,1.0755367279052734,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3932189941406,297.2373962402344,284.8983764648437,1.0,0.5723318457603455,0.564927875995636,0.564927875995636,1.0,1.0,-2.9697859287261963,1.2017558813095093,1.768030047416687,0.5347146391868591,0.8957499265670776,0.8957499265670776,0.0,164.1914825439453,145.0,71879.7578125,0.0,2321.329345703125,1.0,278.5561218261719,283.1412353515625,300.082763671875,304.7792663574219,293.1499938964844,293.1499938964844,278.8500061035156,38367.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403990268707275,1.0,0.0,0.0,3.7448978424072266,3.7449231147766113,9.357788712804904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.98828125,0.0,1659.5091552734375,1895.4371337890625,0.0,2845.443603515625,0.928386926651001,1.0,0.0,3.0,1.0,0.0
18007740,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529240489006042,0.3945965468883514,0.3568702936172485,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732935190200806,0.4242911338806152,0.4035546779632568,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601510524749756,0.4049168825149536,0.284822016954422,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385984301567078,0.3738734126091003,0.3563681840896606,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.724006175994873,0.2359406799077987,1.075561761856079,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.41607666015625,297.2403564453125,285.0153503417969,1.0,0.5673359632492065,0.562883734703064,0.562883734703064,1.0,1.0,-2.9743034839630127,1.2010310888290403,1.7732722759246826,0.5327928066253662,1.0,1.0,0.0,154.99143981933594,133.0,71356.0703125,0.0,2282.770751953125,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.6580810546875,293.1499938964844,293.1499938964844,278.54998779296875,33458.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338958621025085,1.0,0.0,0.0,3.854815721511841,3.854841470718384,9.91517822512833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.865234375,0.0,1753.1153564453125,1895.4371337890625,0.0,2784.741455078125,0.94938987493515,1.0,0.0,3.0,1.0,0.0
18007800,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529240489006042,0.3945965468883514,0.3568702936172485,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8732935190200806,0.4242911338806152,0.4035546779632568,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8601510524749756,0.4049168825149536,0.284822016954422,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385984301567078,0.3738734126091003,0.3563681840896606,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.724006175994873,0.2359406799077987,1.075561761856079,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.41607666015625,297.2403564453125,285.0153503417969,1.0,0.5673359632492065,0.562883734703064,0.562883734703064,1.0,1.0,-2.9743034839630127,1.2010310888290403,1.7732722759246826,0.5327928066253662,1.0,1.0,0.0,154.99143981933594,133.0,71356.0703125,0.0,2282.770751953125,1.0,278.8438720703125,283.27008056640625,300.07208251953125,304.6580810546875,293.1499938964844,293.1499938964844,278.54998779296875,33458.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338958621025085,1.0,0.0,0.0,3.854815721511841,3.854841470718384,9.91517822512833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.865234375,0.0,1753.1153564453125,1895.4371337890625,0.0,2784.741455078125,0.94938987493515,1.0,0.0,3.0,1.0,0.0
18007860,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690356612205505,0.3952316045761108,0.3573665916919708,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909301161766052,0.425916850566864,0.4049106240272522,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763803243637085,0.4052890539169311,0.2849791049957275,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540574312210083,0.3747809827327728,0.3570311069488525,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363912463188171,0.2361242771148681,1.0751320123672483,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4339904785156,297.2353210449219,284.8993530273437,1.0,0.5615374445915222,0.560954213142395,0.560954213142395,1.0,1.0,-2.9770071506500244,1.199595332145691,1.7774118185043335,0.5307515263557434,0.9002532362937927,0.9002532362937927,0.0,144.92677307128906,121.0,72123.25,0.0,2236.484130859375,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38355.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399310111999512,1.0,0.0,0.0,3.7636334896087646,3.763659000396729,9.4516570925407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2734375,0.0,1681.475830078125,1895.4371337890625,0.0,2841.07080078125,0.932536244392395,1.0,0.0,3.0,1.0,0.0
18007920,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690356612205505,0.3952316045761108,0.3573665916919708,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8909301161766052,0.425916850566864,0.4049106240272522,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763803243637085,0.4052890539169311,0.2849791049957275,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540574312210083,0.3747809827327728,0.3570311069488525,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363912463188171,0.2361242771148681,1.0751320123672483,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.4339904785156,297.2353210449219,284.8993530273437,1.0,0.5615374445915222,0.560954213142395,0.560954213142395,1.0,1.0,-2.9770071506500244,1.199595332145691,1.7774118185043335,0.5307515263557434,0.9002532362937927,0.9002532362937927,0.0,144.92677307128906,121.0,72123.25,0.0,2236.484130859375,1.0,278.55682373046875,283.1347351074219,300.1214294433594,304.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38355.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399310111999512,1.0,0.0,0.0,3.7636334896087646,3.763659000396729,9.4516570925407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.2734375,0.0,1681.475830078125,1895.4371337890625,0.0,2841.07080078125,0.932536244392395,1.0,0.0,3.0,1.0,0.0
18007980,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907437324523926,0.3969992995262146,0.3582015037536621,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.914608120918274,0.428358256816864,0.4065060615539551,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980706930160522,0.4065614938735962,0.2853264808654785,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.874912440776825,0.3763971030712127,0.3578790724277496,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529214024543762,0.2367738932371139,1.0751641988754272,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4570617675781,297.23907470703125,285.01971435546875,1.0,0.5552715063095093,0.5590247511863708,0.5590247511863708,1.0,1.0,-2.981395721435547,1.1988987922668457,1.7824969291687012,0.5288529396057129,1.0,1.0,0.0,133.69114685058594,109.0,71557.8671875,0.0,2187.117919921875,1.0,278.84393310546875,283.26727294921875,300.1112670898437,304.711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33672.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334375619888306,1.0,0.0,0.0,3.867643117904663,3.867668867111206,9.981275752579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1572265625,0.0,1770.60205078125,1895.4371337890625,0.0,2780.46875,0.9523574113845824,1.0,0.0,3.0,1.0,0.0
18008040,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8907437324523926,0.3969992995262146,0.3582015037536621,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.914608120918274,0.428358256816864,0.4065060615539551,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980706930160522,0.4065614938735962,0.2853264808654785,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.874912440776825,0.3763971030712127,0.3578790724277496,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7529214024543762,0.2367738932371139,1.0751641988754272,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.4570617675781,297.23907470703125,285.01971435546875,1.0,0.5552715063095093,0.5590247511863708,0.5590247511863708,1.0,1.0,-2.981395721435547,1.1988987922668457,1.7824969291687012,0.5288529396057129,1.0,1.0,0.0,133.69114685058594,109.0,71557.8671875,0.0,2187.117919921875,1.0,278.84393310546875,283.26727294921875,300.1112670898437,304.711669921875,293.1499938964844,293.1499938964844,278.54998779296875,33672.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334375619888306,1.0,0.0,0.0,3.867643117904663,3.867668867111206,9.981275752579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1572265625,0.0,1770.60205078125,1895.4371337890625,0.0,2780.46875,0.9523574113845824,1.0,0.0,3.0,1.0,0.0
18008100,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9036131501197816,0.3974383175373077,0.358665406703949,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9297928810119628,0.4292879104614258,0.4073604047298431,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9112591743469238,0.4068682193756103,0.2855454385280609,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8874514102935791,0.3769517540931701,0.3583579659461975,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630190849304199,0.2369588762521743,1.0754523277282717,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4666442871094,297.2379455566406,284.87457275390625,1.0,0.5520964860916138,0.5580599904060364,0.5580599904060364,1.0,1.0,-2.984171152114868,1.19877827167511,1.7853928804397583,0.5281123518943787,0.9155061841011048,0.9155061841011048,0.0,127.93093872070312,109.0,72600.828125,0.0,2162.659423828125,1.0,278.5937194824219,283.1053161621094,300.1642150878906,304.9513244628906,293.1499938964844,293.1499938964844,278.54998779296875,36750.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385816216468811,1.0,0.0,0.0,3.8531105518341056,3.853136777877808,9.906408422466484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.7978515625,0.0,1777.02587890625,1895.4371337890625,0.0,2828.46630859375,0.9495850205421448,1.0,0.0,3.0,1.0,0.0
18008160,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172476530075072,0.3976242542266845,0.3586645126342773,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9448840022087096,0.4300292432308197,0.4078740775585174,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254891872406006,0.4069595336914062,0.2854784429073334,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000633955001831,0.3773277699947357,0.3585310876369476,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733153104782104,0.2370140999555587,1.0748214721679688,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4748229980469,297.2345275878906,284.8989562988281,1.0,0.5487356781959534,0.5571090579032898,0.5571090579032898,1.0,1.0,-2.984159469604492,1.1974467039108276,1.7867127656936646,0.5267523527145386,0.9042635560035706,0.9042635560035706,0.0,122.49373626708984,97.0,72364.3125,0.0,2134.96875,1.0,278.55633544921875,283.1270446777344,300.16064453125,304.89019775390625,293.1499938964844,293.1499938964844,278.25,38325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394840955734253,1.0,0.0,0.0,3.781791687011719,3.7818174362182617,9.543077794660348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.4677734375,0.0,1702.8212890625,1895.4371337890625,0.0,2836.895263671875,0.9365540742874146,1.0,0.0,3.0,1.0,0.0
18008220,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.951374351978302,0.3982057571411133,0.3586552739143371,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977189600467682,0.4316369891166687,0.408867210149765,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591003656387328,0.4072801768779754,0.2853131294250488,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330813884735109,0.3781687915325165,0.3588201403617859,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985196709632874,0.2371574938297271,1.0732190608978271,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921569824219,297.22979736328125,284.89898681640625,1.0,0.5417360663414001,0.5552072525024414,0.5552072525024414,1.0,1.0,-2.98356294631958,1.1945254802703855,1.7890373468399048,0.5237969160079956,0.8460245728492737,0.8460245728492737,0.0,111.31439208984376,115.0,72388.109375,0.0,2077.059326171875,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.9068298339844,293.1499938964844,293.1499938964844,278.54998779296875,40157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414037823677063,1.0,0.0,0.0,3.567846775054932,3.567870616912842,8.493871064274572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.0009765625,0.0,1474.080810546875,1895.4371337890625,0.0,2854.83349609375,0.8910377025604248,1.0,0.0,3.0,1.0,0.0
18008280,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.951374351978302,0.3982057571411133,0.3586552739143371,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.977189600467682,0.4316369891166687,0.408867210149765,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591003656387328,0.4072801768779754,0.2853131294250488,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330813884735109,0.3781687915325165,0.3588201403617859,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985196709632874,0.2371574938297271,1.0732190608978271,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4921569824219,297.22979736328125,284.89898681640625,1.0,0.5417360663414001,0.5552072525024414,0.5552072525024414,1.0,1.0,-2.98356294631958,1.1945254802703855,1.7890373468399048,0.5237969160079956,0.8460245728492737,0.8460245728492737,0.0,111.31439208984376,115.0,72388.109375,0.0,2077.059326171875,1.0,278.2577209472656,283.1065673828125,300.1651306152344,304.9068298339844,293.1499938964844,293.1499938964844,278.54998779296875,40157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414037823677063,1.0,0.0,0.0,3.567846775054932,3.567870616912842,8.493871064274572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.0009765625,0.0,1474.080810546875,1895.4371337890625,0.0,2854.83349609375,0.8910377025604248,1.0,0.0,3.0,1.0,0.0
18008340,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539151191711426,0.4000801742076874,0.3601216077804565,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797688722610474,0.4342241287231445,0.4111143350601196,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611579179763794,0.4086837470531463,0.2861400842666626,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357085227966307,0.3798802495002746,0.3602614998817444,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000926375389099,0.2378892749547958,1.0758938789367676,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158996582031,297.23541259765625,285.0018920898437,1.0,0.5439392328262329,0.553305447101593,0.553305447101593,1.0,1.0,-2.993954658508301,1.1964025497436523,1.797552227973938,0.5230201482772827,0.93879896402359,0.93879896402359,0.0,111.36061096191406,133.0,72029.9921875,0.0,2095.173583984375,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.7933654785156,293.1499938964844,293.1499938964844,278.25,33818.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833706796169281,1.0,0.0,0.0,3.679534912109375,3.679558753967285,9.033980177264312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.025390625,0.0,1549.821533203125,1895.4371337890625,0.0,2782.978759765625,0.9102687239646912,1.0,0.0,3.0,1.0,0.0
