time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008400,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539151191711426,0.4000801742076874,0.3601216077804565,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9797688722610474,0.4342241287231445,0.4111143350601196,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611579179763794,0.4086837470531463,0.2861400842666626,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357085227966307,0.3798802495002746,0.3602614998817444,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000926375389099,0.2378892749547958,1.0758938789367676,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158996582031,297.23541259765625,285.0018920898437,1.0,0.5439392328262329,0.553305447101593,0.553305447101593,1.0,1.0,-2.993954658508301,1.1964025497436523,1.797552227973938,0.5230201482772827,0.93879896402359,0.93879896402359,0.0,111.36061096191406,133.0,72029.9921875,0.0,2095.173583984375,1.0,278.54180908203125,283.2201538085937,300.1623229980469,304.7933654785156,293.1499938964844,293.1499938964844,278.25,33818.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833706796169281,1.0,0.0,0.0,3.679534912109375,3.679558753967285,9.033980177264312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.025390625,0.0,1549.821533203125,1895.4371337890625,0.0,2782.978759765625,0.9102687239646912,1.0,0.0,3.0,1.0,0.0
18008460,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929905652999878,0.4006722867488861,0.3612380027770996,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592077732086182,0.4359462559223175,0.413261741399765,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9374114274978638,0.4091127812862396,0.2868501543998718,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911964237689972,0.3808155953884125,0.361655056476593,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.781796932220459,0.2381124496459961,1.0790643692016602,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53369140625,297.23150634765625,284.9234924316406,1.0,0.5506856441497803,0.5514339208602905,0.5514339208602905,1.0,1.0,-3.004223585128784,1.1981946229934692,1.806028962135315,0.5224112868309021,0.8677040338516235,0.8677040338516235,0.0,119.73251342773438,151.0,72801.453125,0.0,2155.839111328125,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.9702453613281,293.1499938964844,293.1499938964844,278.54998779296875,37976.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391698598861694,1.0,0.0,0.0,3.5798439979553223,3.5798676013946533,8.55109021813405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.15625,0.0,1471.0128173828125,1895.4371337890625,0.0,2833.960205078125,0.8917111754417419,1.0,0.0,3.0,1.0,0.0
18008520,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.929905652999878,0.4006722867488861,0.3612380027770996,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592077732086182,0.4359462559223175,0.413261741399765,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9374114274978638,0.4091127812862396,0.2868501543998718,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911964237689972,0.3808155953884125,0.361655056476593,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.781796932220459,0.2381124496459961,1.0790643692016602,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53369140625,297.23150634765625,284.9234924316406,1.0,0.5506856441497803,0.5514339208602905,0.5514339208602905,1.0,1.0,-3.004223585128784,1.1981946229934692,1.806028962135315,0.5224112868309021,0.8677040338516235,0.8677040338516235,0.0,119.73251342773438,151.0,72801.453125,0.0,2155.839111328125,1.0,278.2575378417969,283.11846923828125,300.2128295898437,304.9702453613281,293.1499938964844,293.1499938964844,278.54998779296875,37976.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391698598861694,1.0,0.0,0.0,3.5798439979553223,3.5798676013946533,8.55109021813405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.15625,0.0,1471.0128173828125,1895.4371337890625,0.0,2833.960205078125,0.8917111754417419,1.0,0.0,3.0,1.0,0.0
18008580,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900808811187744,0.4020557403564453,0.3627201616764068,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.92981219291687,0.4382383525371551,0.4157255589962005,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.90711510181427,0.4101658463478088,0.2877988815307617,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854666948318481,0.3822261393070221,0.3633124828338623,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596866488456726,0.2385900467634201,1.0830186605453491,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549621582031,297.2336120605469,285.011474609375,1.0,0.5600199103355408,0.549562394618988,0.549562394618988,1.0,1.0,-3.0168464183807373,1.2009880542755127,1.8158583641052248,0.522113561630249,0.9627390503883362,0.9627390503883362,0.0,132.0504150390625,169.0,72626.0859375,0.0,2241.402587890625,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.87652587890625,293.1499938964844,293.1499938964844,278.25,32931.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335978984832764,1.0,0.0,0.0,3.716519832611084,3.716543912887573,9.216503826792176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3330078125,0.0,1585.0648193359375,1895.4371337890625,0.0,2781.96337890625,0.9177855849266052,1.0,0.0,3.0,1.0,0.0
18008640,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900808811187744,0.4020557403564453,0.3627201616764068,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.92981219291687,0.4382383525371551,0.4157255589962005,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.90711510181427,0.4101658463478088,0.2877988815307617,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854666948318481,0.3822261393070221,0.3633124828338623,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596866488456726,0.2385900467634201,1.0830186605453491,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5549621582031,297.2336120605469,285.011474609375,1.0,0.5600199103355408,0.549562394618988,0.549562394618988,1.0,1.0,-3.0168464183807373,1.2009880542755127,1.8158583641052248,0.522113561630249,0.9627390503883362,0.9627390503883362,0.0,132.0504150390625,169.0,72626.0859375,0.0,2241.402587890625,1.0,278.54278564453125,283.2159423828125,300.2066955566406,304.87652587890625,293.1499938964844,293.1499938964844,278.25,32931.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335978984832764,1.0,0.0,0.0,3.716519832611084,3.716543912887573,9.216503826792176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3330078125,0.0,1585.0648193359375,1895.4371337890625,0.0,2781.96337890625,0.9177855849266052,1.0,0.0,3.0,1.0,0.0
18008700,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.887164294719696,0.4022077322006225,0.3634147942066192,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143192172050476,0.4390093982219696,0.4169490039348602,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931607604026794,0.4102785289287567,0.2882633805274963,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723002672195435,0.382598876953125,0.3641386926174164,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488144040107727,0.2386116683483123,1.085059404373169,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56317138671875,297.2308959960937,284.8777160644531,1.0,0.5652850866317749,0.5486266613006592,0.5486266613006592,1.0,1.0,-3.023162603378296,1.2023553848266602,1.820807218551636,0.522040605545044,0.8736108541488647,0.8736108541488647,0.0,139.34776306152344,169.0,73603.5703125,0.0,2290.31884765625,1.0,278.2961730957031,283.0653991699219,300.2576904296875,305.1178894042969,293.1499938964844,293.1499938964844,278.25,37037.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389776945114136,1.0,0.0,0.0,3.692331314086914,3.6923561096191406,9.096925737139828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.4970703125,0.0,1588.6317138671875,1895.4371337890625,0.0,2832.165283203125,0.9133873581886292,1.0,0.0,3.0,1.0,0.0
18008760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731170296669006,0.4021864831447601,0.363696277141571,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8995000123977661,0.4396421015262604,0.4178655445575714,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8789311647415161,0.4102357625961303,0.288473516702652,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589857220649719,0.3828338980674743,0.3646887540817261,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379118800163269,0.2385158836841583,1.086234211921692,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.57012939453125,297.2265625,284.9150390625,1.0,0.5706563591957092,0.5475819706916809,0.5475819706916809,1.0,1.0,-3.026930570602417,1.2024548053741455,1.824475884437561,0.5212261080741882,0.877037763595581,0.877037763595581,0.0,147.4587860107422,187.0,73450.8359375,0.0,2339.003662109375,1.0,278.2574157714844,283.09698486328125,300.2519226074219,305.05548095703125,293.1499938964844,293.1499938964844,278.54998779296875,37903.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400136828422546,1.0,0.0,0.0,3.6269702911376953,3.626994371414185,8.777711286711565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.6787109375,0.0,1521.851318359375,1895.4371337890625,0.0,2841.843017578125,0.9019460082054138,1.0,0.0,3.0,1.0,0.0
18008820,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503581285476685,0.4032915830612182,0.3650310337543487,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758505582809448,0.4417372643947601,0.4202668070793152,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556114435195923,0.4110674262046814,0.2893555760383606,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374059200286865,0.3840242326259613,0.3662653267383575,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197653651237488,0.2387638241052627,1.089812994003296,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5894775390625,297.22711181640625,285.0102233886719,1.0,0.5819458365440369,0.5454925894737244,0.5454925894737244,1.0,1.0,-3.03867244720459,1.2044368982315063,1.834235429763794,0.5202930569648743,0.9743750095367432,0.9743750095367432,0.0,163.8500213623047,205.0,73196.6171875,0.0,2445.43017578125,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.950439453125,293.1499938964844,293.1499938964844,278.25,33039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346045017242432,1.0,0.0,0.0,3.756956815719605,3.756981372833252,9.418152444595762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.4521484375,0.0,1632.6468505859375,1895.4371337890625,0.0,2791.34912109375,0.9269967675209044,1.0,0.0,3.0,1.0,0.0
18008880,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503581285476685,0.4032915830612182,0.3650310337543487,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758505582809448,0.4417372643947601,0.4202668070793152,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556114435195923,0.4110674262046814,0.2893555760383606,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374059200286865,0.3840242326259613,0.3662653267383575,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197653651237488,0.2387638241052627,1.089812994003296,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5894775390625,297.22711181640625,285.0102233886719,1.0,0.5819458365440369,0.5454925894737244,0.5454925894737244,1.0,1.0,-3.03867244720459,1.2044368982315063,1.834235429763794,0.5202930569648743,0.9743750095367432,0.9743750095367432,0.0,163.8500213623047,205.0,73196.6171875,0.0,2445.43017578125,1.0,278.5431213378906,283.20220947265625,300.24102783203125,304.950439453125,293.1499938964844,293.1499938964844,278.25,33039.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346045017242432,1.0,0.0,0.0,3.756956815719605,3.756981372833252,9.418152444595762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.4521484375,0.0,1632.6468505859375,1895.4371337890625,0.0,2791.34912109375,0.9269967675209044,1.0,0.0,3.0,1.0,0.0
18008940,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304458856582642,0.4032140672206878,0.3659060001373291,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549803495407104,0.442997008562088,0.4223605096340179,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353169560432434,0.4109821021556854,0.2899869978427887,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.818333089351654,0.3844679594039917,0.3675747811794281,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701777458190918,0.23851278424263,1.092640995979309,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033020019531,297.2193298339844,284.91046142578125,1.0,0.593457043170929,0.5434032082557678,0.5434032082557678,1.0,1.0,-3.047981739044189,1.2052863836288452,1.8426954746246336,0.5189528465270996,0.8839548826217651,0.8839548826217651,0.0,181.5570373535156,193.0,74008.3359375,0.0,2554.87255859375,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38018.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409408926963806,1.0,0.0,0.0,3.666451930999756,3.6664764881134033,8.969851705842302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.5146484375,0.0,1566.716796875,1895.4371337890625,0.0,2850.50732421875,0.9108242392539978,1.0,0.0,3.0,1.0,0.0
18009000,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304458856582642,0.4032140672206878,0.3659060001373291,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8549803495407104,0.442997008562088,0.4223605096340179,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353169560432434,0.4109821021556854,0.2899869978427887,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.818333089351654,0.3844679594039917,0.3675747811794281,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701777458190918,0.23851278424263,1.092640995979309,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6033020019531,297.2193298339844,284.91046142578125,1.0,0.593457043170929,0.5434032082557678,0.5434032082557678,1.0,1.0,-3.047981739044189,1.2052863836288452,1.8426954746246336,0.5189528465270996,0.8839548826217651,0.8839548826217651,0.0,181.5570373535156,193.0,74008.3359375,0.0,2554.87255859375,1.0,278.25689697265625,283.0801696777344,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38018.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409408926963806,1.0,0.0,0.0,3.666451930999756,3.6664764881134033,8.969851705842302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.5146484375,0.0,1566.716796875,1895.4371337890625,0.0,2850.50732421875,0.9108242392539978,1.0,0.0,3.0,1.0,0.0
18009060,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263255953788757,0.4042206704616546,0.3666854202747345,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511782288551331,0.4450330138206482,0.4242238402366638,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310361504554749,0.4117499589920044,0.2904663980007171,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143475651741028,0.3855761587619781,0.3685924708843231,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974730491638184,0.2386618852615356,1.0934971570968628,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219177246094,297.22003173828125,285.0073547363281,1.0,0.5962338447570801,0.5413572192192078,0.5413572192192078,1.0,1.0,-3.0539870262146,1.20473313331604,1.84925389289856,0.5168371200561523,0.9806247353553772,0.9806247353553772,0.0,186.2496795654297,181.0,73592.03125,0.0,2590.76953125,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.010009765625,293.1499938964844,293.1499938964844,278.25,33252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353409171104431,1.0,0.0,0.0,3.7879385948181152,3.787963628768921,9.5741268069105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.8955078125,0.0,1670.78173828125,1895.4371337890625,0.0,2798.21826171875,0.9341311454772948,1.0,0.0,3.0,1.0,0.0
18009120,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263255953788757,0.4042206704616546,0.3666854202747345,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8511782288551331,0.4450330138206482,0.4242238402366638,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310361504554749,0.4117499589920044,0.2904663980007171,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143475651741028,0.3855761587619781,0.3685924708843231,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974730491638184,0.2386618852615356,1.0934971570968628,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6219177246094,297.22003173828125,285.0073547363281,1.0,0.5962338447570801,0.5413572192192078,0.5413572192192078,1.0,1.0,-3.0539870262146,1.20473313331604,1.84925389289856,0.5168371200561523,0.9806247353553772,0.9806247353553772,0.0,186.2496795654297,181.0,73592.03125,0.0,2590.76953125,1.0,278.5433654785156,283.1893615722656,300.2710876464844,305.010009765625,293.1499938964844,293.1499938964844,278.25,33252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353409171104431,1.0,0.0,0.0,3.7879385948181152,3.787963628768921,9.5741268069105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.8955078125,0.0,1670.78173828125,1895.4371337890625,0.0,2798.21826171875,0.9341311454772948,1.0,0.0,3.0,1.0,0.0
18009180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290731906890869,0.4041796028614044,0.3668202459812164,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8548994064331055,0.446338802576065,0.4255525469779968,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337741494178772,0.4117201268672943,0.2905375361442566,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173977136611938,0.3860499560832977,0.3691202700138092,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998286843299866,0.2384445965290069,1.0926038026809692,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6355895996094,297.213623046875,284.9040832519531,1.0,0.5947311520576477,0.5393112301826477,0.5393112301826477,1.0,1.0,-3.0554018020629883,1.2021430730819702,1.8532586097717283,0.5138322710990906,0.8842496275901794,0.8842496275901794,0.0,183.74087524414065,169.0,74217.859375,0.0,2580.413330078125,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38357.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412057161331177,1.0,0.0,0.0,3.686653852462769,3.686678647994995,9.06897071217827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.7958984375,0.0,1592.1448974609375,1895.4371337890625,0.0,2852.982177734375,0.9155412316322328,1.0,0.0,3.0,1.0,0.0
18009240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290731906890869,0.4041796028614044,0.3668202459812164,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8548994064331055,0.446338802576065,0.4255525469779968,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337741494178772,0.4117201268672943,0.2905375361442566,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8173977136611938,0.3860499560832977,0.3691202700138092,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998286843299866,0.2384445965290069,1.0926038026809692,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6355895996094,297.213623046875,284.9040832519531,1.0,0.5947311520576477,0.5393112301826477,0.5393112301826477,1.0,1.0,-3.0554018020629883,1.2021430730819702,1.8532586097717283,0.5138322710990906,0.8842496275901794,0.8842496275901794,0.0,183.74087524414065,169.0,74217.859375,0.0,2580.413330078125,1.0,278.2567138671875,283.0667724609375,300.3114318847656,305.1710205078125,293.1499938964844,293.1499938964844,278.54998779296875,38357.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412057161331177,1.0,0.0,0.0,3.686653852462769,3.686678647994995,9.06897071217827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.7958984375,0.0,1592.1448974609375,1895.4371337890625,0.0,2852.982177734375,0.9155412316322328,1.0,0.0,3.0,1.0,0.0
18009300,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323116302490234,0.4046666622161865,0.366859495639801,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8587931394577026,0.4473583698272705,0.4261724948883056,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370205760002136,0.4121001660823822,0.2905382215976715,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207436203956604,0.3865995109081268,0.3693269789218902,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027407288551331,0.2385327219963073,1.0918405055999756,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.64459228515625,297.2141418457031,285.0250549316406,1.0,0.5929451584815979,0.5382882952690125,0.5382882952690125,1.0,1.0,-3.0555202960968018,1.2005943059921265,1.8549258708953853,0.512083888053894,0.9687872529029846,0.9687872529029846,0.0,180.7220001220703,169.0,73471.765625,0.0,2564.91748046875,1.0,278.5030517578125,283.1999206542969,300.2779541015625,304.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,34112.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361611366271973,1.0,0.0,0.0,3.734591245651245,3.7346158027648926,9.306351671511948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.6904296875,0.0,1614.879150390625,1895.4371337890625,0.0,2805.870849609375,0.924569308757782,1.0,0.0,3.0,1.0,0.0
18009360,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372446894645691,0.4053317904472351,0.3672762215137481,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644660115242004,0.4485296905040741,0.4270807206630707,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419348001480103,0.4126462042331695,0.2907738089561462,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256253004074097,0.3872921168804168,0.3697848916053772,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071563601493835,0.2387378811836242,1.0918302536010742,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6548156738281,297.21649169921875,285.0049133300781,1.0,0.5908380150794983,0.5373538732528687,0.5373538732528687,1.0,1.0,-3.057932138442993,1.2001508474349976,1.8577814102172847,0.5109670758247375,0.9803592562675476,0.9803592562675476,0.0,176.62667846679688,157.0,73683.1484375,0.0,2548.166015625,1.0,278.5433349609375,283.1814880371094,300.2972717285156,305.0438232421875,293.1499938964844,293.1499938964844,278.25,33464.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351089358329773,1.0,0.0,0.0,3.798773288726807,3.798798322677612,9.628975021769293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.326171875,0.0,1685.328125,1895.4371337890625,0.0,2796.053955078125,0.9368168711662292,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479912281036377,0.4054237008094787,0.3672972321510315,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.877069354057312,0.4499978423118591,0.4283122718334198,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528392910957336,0.4127745032310486,0.2907717525959015,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363088369369507,0.3879063427448272,0.3701955080032348,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164916396141052,0.2386737316846847,1.0904386043548584,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6692199707031,297.2120666503906,284.9039001464844,1.0,0.5856003761291504,0.535485029220581,0.535485029220581,1.0,1.0,-3.0582637786865234,1.1973072290420532,1.86095666885376,0.5079344511032104,0.8846664428710938,0.8846664428710938,0.0,167.70767211914062,145.0,74270.1875,0.0,2502.27587890625,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.20098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406643271446228,1.0,0.0,0.0,3.693241834640503,3.6932668685913086,9.101412388190512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5341796875,0.0,1600.4365234375,1895.4371337890625,0.0,2847.9228515625,0.9171023964881896,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479912281036377,0.4054237008094787,0.3672972321510315,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.877069354057312,0.4499978423118591,0.4283122718334198,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528392910957336,0.4127745032310486,0.2907717525959015,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363088369369507,0.3879063427448272,0.3701955080032348,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164916396141052,0.2386737316846847,1.0904386043548584,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6692199707031,297.2120666503906,284.9039001464844,1.0,0.5856003761291504,0.535485029220581,0.535485029220581,1.0,1.0,-3.0582637786865234,1.1973072290420532,1.86095666885376,0.5079344511032104,0.8846664428710938,0.8846664428710938,0.0,167.70767211914062,145.0,74270.1875,0.0,2502.27587890625,1.0,278.25665283203125,283.0614624023437,300.33721923828125,305.20098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38460.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406643271446228,1.0,0.0,0.0,3.693241834640503,3.6932668685913086,9.101412388190512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.5341796875,0.0,1600.4365234375,1895.4371337890625,0.0,2847.9228515625,0.9171023964881896,1.0,0.0,3.0,1.0,0.0
18009540,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631324172019958,0.4066745340824127,0.367716908454895,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942282199859619,0.4523384273052215,0.4298451840877533,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681293725967407,0.4138319194316864,0.2910011708736419,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510056138038635,0.3892697393894195,0.3708396852016449,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283411622047424,0.2390934079885482,1.0896023511886597,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68878173828125,297.2164611816406,285.0054931640625,1.0,0.5796403884887695,0.5336161851882935,0.5336161851882935,1.0,1.0,-3.06064772605896,1.1953340768814087,1.8653136491775515,0.5051211714744568,0.9817221760749816,0.9817221760749816,0.0,157.04127502441406,133.0,73723.8515625,0.0,2451.109375,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.0729064941406,293.1499938964844,293.1499938964844,278.25,33499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834479570388794,1.0,0.0,0.0,3.804758071899414,3.804783344268799,9.659338502387982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6201171875,0.0,1692.7579345703125,1895.4371337890625,0.0,2790.18408203125,0.9381057620048524,1.0,0.0,3.0,1.0,0.0
18009600,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631324172019958,0.4066745340824127,0.367716908454895,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942282199859619,0.4523384273052215,0.4298451840877533,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681293725967407,0.4138319194316864,0.2910011708736419,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510056138038635,0.3892697393894195,0.3708396852016449,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283411622047424,0.2390934079885482,1.0896023511886597,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68878173828125,297.2164611816406,285.0054931640625,1.0,0.5796403884887695,0.5336161851882935,0.5336161851882935,1.0,1.0,-3.06064772605896,1.1953340768814087,1.8653136491775515,0.5051211714744568,0.9817221760749816,0.9817221760749816,0.0,157.04127502441406,133.0,73723.8515625,0.0,2451.109375,1.0,278.54351806640625,283.1769714355469,300.32275390625,305.0729064941406,293.1499938964844,293.1499938964844,278.25,33499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834479570388794,1.0,0.0,0.0,3.804758071899414,3.804783344268799,9.659338502387982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6201171875,0.0,1692.7579345703125,1895.4371337890625,0.0,2790.18408203125,0.9381057620048524,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808063864707947,0.4068235158920288,0.3677245080471039,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145155549049376,0.4539231061935425,0.4311167895793915,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860401511192322,0.414056122303009,0.2910149097442627,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683632016181946,0.3899730145931244,0.3712646663188934,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417757511138916,0.2391210943460464,1.0882961750030518,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030944824219,297.2130126953125,284.9039306640625,1.0,0.5732462406158447,0.53179532289505,0.53179532289505,1.0,1.0,-3.061150074005127,1.1925755739212036,1.868574500083924,0.5021461248397827,0.8859253525733948,0.8859253525733948,0.0,146.17742919921875,121.0,74316.4765625,0.0,2395.328125,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400527834892273,1.0,0.0,0.0,3.699408769607544,3.6994338035583496,9.13183271222806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.134765625,0.0,1607.499267578125,1895.4371337890625,0.0,2842.208251953125,0.9184715151786804,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808063864707947,0.4068235158920288,0.3677245080471039,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145155549049376,0.4539231061935425,0.4311167895793915,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860401511192322,0.414056122303009,0.2910149097442627,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683632016181946,0.3899730145931244,0.3712646663188934,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417757511138916,0.2391210943460464,1.0882961750030518,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030944824219,297.2130126953125,284.9039306640625,1.0,0.5732462406158447,0.53179532289505,0.53179532289505,1.0,1.0,-3.061150074005127,1.1925755739212036,1.868574500083924,0.5021461248397827,0.8859253525733948,0.8859253525733948,0.0,146.17742919921875,121.0,74316.4765625,0.0,2395.328125,1.0,278.2566223144531,283.0563659667969,300.3617553710937,305.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,38461.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400527834892273,1.0,0.0,0.0,3.699408769607544,3.6994338035583496,9.13183271222806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.134765625,0.0,1607.499267578125,1895.4371337890625,0.0,2842.208251953125,0.9184715151786804,1.0,0.0,3.0,1.0,0.0
18009780,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.904089093208313,0.4081192016601562,0.3681442141532898,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427128434181212,0.4563741981983185,0.4327102899551391,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096651077270508,0.4151957929134369,0.291270762681961,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913002610206604,0.3914127051830292,0.3719391524791717,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596616148948669,0.2396069765090942,1.0875766277313232,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7224426269531,297.2181396484375,285.0063781738281,1.0,0.5666273832321167,0.5299744009971619,0.5299744009971619,1.0,1.0,-3.063815116882324,1.1907342672348022,1.873080849647522,0.499416708946228,0.9838882684707642,0.9838882684707642,0.0,134.4418487548828,109.0,73766.171875,0.0,2338.956298828125,1.0,278.5435485839844,283.172607421875,300.345947265625,305.099609375,293.1499938964844,293.1499938964844,278.25,33501.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339135646820068,1.0,0.0,0.0,3.810573101043701,3.810598373413086,9.688886848380207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.994140625,0.0,1699.7401123046875,1895.4371337890625,0.0,2784.90625,0.9394245147705078,1.0,0.0,3.0,1.0,0.0
18009840,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.904089093208313,0.4081192016601562,0.3681442141532898,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427128434181212,0.4563741981983185,0.4327102899551391,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096651077270508,0.4151957929134369,0.291270762681961,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913002610206604,0.3914127051830292,0.3719391524791717,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596616148948669,0.2396069765090942,1.0875766277313232,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7224426269531,297.2181396484375,285.0063781738281,1.0,0.5666273832321167,0.5299744009971619,0.5299744009971619,1.0,1.0,-3.063815116882324,1.1907342672348022,1.873080849647522,0.499416708946228,0.9838882684707642,0.9838882684707642,0.0,134.4418487548828,109.0,73766.171875,0.0,2338.956298828125,1.0,278.5435485839844,283.172607421875,300.345947265625,305.099609375,293.1499938964844,293.1499938964844,278.25,33501.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339135646820068,1.0,0.0,0.0,3.810573101043701,3.810598373413086,9.688886848380207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.994140625,0.0,1699.7401123046875,1895.4371337890625,0.0,2784.90625,0.9394245147705078,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186469912528992,0.4082944691181183,0.3683664500713348,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582024812698364,0.4572787582874298,0.433541864156723,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9247292280197144,0.4154171049594879,0.2914251685142517,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047371745109558,0.391859233379364,0.3723134100437164,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704322934150696,0.2396945804357528,1.0874128341674805,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7299499511719,297.2174987792969,284.8676452636719,1.0,0.5633178353309631,0.5290639400482178,0.5290639400482178,1.0,1.0,-3.0655264854431152,1.1899490356445312,1.8755773305892944,0.49822598695755,0.8894595503807068,0.8894595503807068,0.0,128.55125427246094,109.0,74674.0625,0.0,2311.298583984375,1.0,278.2941589355469,283.0181579589844,300.3926086425781,305.33123779296875,293.1499938964844,293.1499938964844,278.25,37339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388729095458984,1.0,0.0,0.0,3.782430410385132,3.782455921173096,9.546301953378131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.1474609375,0.0,1695.9404296875,1895.4371337890625,0.0,2831.186767578125,0.9338587522506714,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338739514350892,0.4083017706871032,0.3681633472442627,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9724942445755004,0.4580557644367218,0.4340533316135406,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9400869011878968,0.4154914021492004,0.291319340467453,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193789958953856,0.3921796381473541,0.3724042177200317,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814602255821228,0.2396832257509231,1.0863969326019287,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.736328125,297.2152404785156,284.9032287597656,1.0,0.559849739074707,0.5281705856323242,0.5281705856323242,1.0,1.0,-3.064659595489502,1.1880879402160645,1.876571774482727,0.4964973330497741,0.8871280550956726,0.8871280550956726,0.0,122.9931411743164,97.0,74366.140625,0.0,2280.6630859375,1.0,278.2567749023437,283.0503234863281,300.383544921875,305.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,38469.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395405411720276,1.0,0.0,0.0,3.706538438796997,3.7065634727478014,9.16706426323799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.515625,0.0,1615.74755859375,1895.4371337890625,0.0,2837.4228515625,0.920004665851593,1.0,0.0,3.0,1.0,0.0
18010020,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970310926437378,0.4096233546733856,0.3686160743236542,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606511890888214,0.4325146973133087,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755701422691344,0.416693776845932,0.2916267216205597,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573736190795898,0.3936744332313537,0.3731414973735809,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097911477088928,0.2401986867189407,1.085875391960144,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.755126953125,297.2208557128906,285.0055236816406,1.0,0.5528737902641296,0.5263838768005371,0.5263838768005371,1.0,1.0,-3.0653367042541504,1.18537175655365,1.8799649477005005,0.4935443997383117,0.98545241355896,0.98545241355896,0.0,111.35807800292967,117.0,73780.7421875,0.0,2220.087890625,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.1232604980469,293.1499938964844,293.1499938964844,278.25,33516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334664106369019,1.0,0.0,0.0,3.8167877197265625,3.8168129920959473,9.720515663502738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.5859375,0.0,1707.3349609375,1895.4371337890625,0.0,2780.737548828125,0.9408391714096068,1.0,0.0,3.0,1.0,0.0
18010080,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.970310926437378,0.4096233546733856,0.3686160743236542,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606511890888214,0.4325146973133087,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755701422691344,0.416693776845932,0.2916267216205597,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573736190795898,0.3936744332313537,0.3731414973735809,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097911477088928,0.2401986867189407,1.085875391960144,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.755126953125,297.2208557128906,285.0055236816406,1.0,0.5528737902641296,0.5263838768005371,0.5263838768005371,1.0,1.0,-3.0653367042541504,1.18537175655365,1.8799649477005005,0.4935443997383117,0.98545241355896,0.98545241355896,0.0,111.35807800292967,117.0,73780.7421875,0.0,2220.087890625,1.0,278.5436096191406,283.1667175292969,300.3661193847656,305.1232604980469,293.1499938964844,293.1499938964844,278.25,33516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334664106369019,1.0,0.0,0.0,3.8167877197265625,3.8168129920959473,9.720515663502738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.5859375,0.0,1707.3349609375,1895.4371337890625,0.0,2780.737548828125,0.9408391714096068,1.0,0.0,3.0,1.0,0.0
18010140,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9146016836166382,0.4101282656192779,0.3696996867656708,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.958387017250061,0.4650714099407196,0.4403984248638153,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9208052158355712,0.4174220860004425,0.2926515340805053,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9020103812217712,0.3944482803344726,0.3747182190418243,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7671645879745483,0.2398447841405868,1.0900912284851074,284.8795166015625,284.95001220703125,301.2206115722656,297.3897705078125,298.7666320800781,297.2283935546875,284.8307189941406,1.0,0.5506748557090759,0.52459716796875,0.52459716796875,1.0,1.0,-2.965515375137329,1.1419825553894043,1.823532700538636,0.4533492028713226,0.8690026998519897,0.8690026998519897,0.0,125.70130157470705,137.0,72665.6953125,0.0,2203.162841796875,1.0,278.2569580078125,282.9972839355469,300.397705078125,305.2461242675781,293.1499938964844,293.1499938964844,278.54998779296875,38229.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382942080497742,1.0,0.0,0.0,3.696814775466919,3.6968395709991455,9.11903043743223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.2314453125,0.0,1602.77294921875,1895.4371337890625,0.0,2825.7822265625,0.9182459115982056,1.0,0.0,3.0,1.0,0.0
18010200,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9146016836166382,0.4101282656192779,0.3696996867656708,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.958387017250061,0.4650714099407196,0.4403984248638153,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9208052158355712,0.4174220860004425,0.2926515340805053,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9020103812217712,0.3944482803344726,0.3747182190418243,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7671645879745483,0.2398447841405868,1.0900912284851074,284.8795166015625,284.95001220703125,301.2206115722656,297.3897705078125,298.7666320800781,297.2283935546875,284.8307189941406,1.0,0.5506748557090759,0.52459716796875,0.52459716796875,1.0,1.0,-2.965515375137329,1.1419825553894043,1.823532700538636,0.4533492028713226,0.8690026998519897,0.8690026998519897,0.0,125.70130157470705,137.0,72665.6953125,0.0,2203.162841796875,1.0,278.2569580078125,282.9972839355469,300.397705078125,305.2461242675781,293.1499938964844,293.1499938964844,278.54998779296875,38229.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382942080497742,1.0,0.0,0.0,3.696814775466919,3.6968395709991455,9.11903043743223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.2314453125,0.0,1602.77294921875,1895.4371337890625,0.0,2825.7822265625,0.9182459115982056,1.0,0.0,3.0,1.0,0.0
