time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010260,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9458137154579164,0.4114583432674408,0.3706514239311218,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9856351613998412,0.4666213095188141,0.4420655965805053,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9518851637840272,0.4186874032020569,0.2933079898357391,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.932271420955658,0.3962096869945526,0.3758889138698578,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7894967198371887,0.2407761961221695,1.0900888442993164,285.034423828125,284.95001220703125,301.2682189941406,297.3975830078125,298.7943725585937,297.2305603027344,285.03302001953125,1.0,0.562595784664154,0.5241721272468567,0.5241721272468567,1.0,1.0,-3.087344169616699,1.1909180879592896,1.8964260816574097,0.4936375916004181,1.0,1.0,0.0,120.68953704833984,157.0,74109.40625,0.0,2310.7841796875,1.0,278.54266357421875,283.1819152832031,300.3875732421875,305.1555480957031,293.1499938964844,293.1499938964844,278.25,32955.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83269864320755,1.0,0.0,0.0,3.819890737533569,3.819916009902954,9.73632722889306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.16796875,0.0,1706.6802978515625,1895.4371337890625,0.0,2773.581298828125,0.9414421319961548,1.0,0.0,3.0,1.0,0.0
18010320,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9458137154579164,0.4114583432674408,0.3706514239311218,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9856351613998412,0.4666213095188141,0.4420655965805053,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9518851637840272,0.4186874032020569,0.2933079898357391,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.932271420955658,0.3962096869945526,0.3758889138698578,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7894967198371887,0.2407761961221695,1.0900888442993164,285.034423828125,284.95001220703125,301.2682189941406,297.3975830078125,298.7943725585937,297.2305603027344,285.03302001953125,1.0,0.562595784664154,0.5241721272468567,0.5241721272468567,1.0,1.0,-3.087344169616699,1.1909180879592896,1.8964260816574097,0.4936375916004181,1.0,1.0,0.0,120.68953704833984,157.0,74109.40625,0.0,2310.7841796875,1.0,278.54266357421875,283.1819152832031,300.3875732421875,305.1555480957031,293.1499938964844,293.1499938964844,278.25,32955.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83269864320755,1.0,0.0,0.0,3.819890737533569,3.819916009902954,9.73632722889306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.16796875,0.0,1706.6802978515625,1895.4371337890625,0.0,2773.581298828125,0.9414421319961548,1.0,0.0,3.0,1.0,0.0
18010380,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9063172936439514,0.4112033545970917,0.3713042438030243,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9508893489837646,0.4675021171569824,0.4435368180274963,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9122053980827332,0.4186716675758362,0.293930321931839,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8951526284217834,0.3967656195163727,0.3772406280040741,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7605591416358948,0.2406469285488128,1.0932257175445557,284.9042053222656,284.95001220703125,301.31500244140625,297.4045104980469,298.8061218261719,297.220947265625,284.9059143066406,1.0,0.5730694532394409,0.5237470865249634,0.5237470865249634,1.0,1.0,-3.0969901084899902,1.19427752494812,1.90271270275116,0.4947771430015564,0.9057572484016418,0.9057572484016418,0.0,135.97181701660156,177.0,75141.78125,0.0,2408.600830078125,1.0,278.2569580078125,283.0322265625,300.4239807128906,305.34423828125,293.1499938964844,293.1499938964844,278.1499938964844,37674.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399357795715332,1.0,0.0,0.0,3.7594456672668457,3.759470939636232,9.430634122509218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.7236328125,0.0,1671.2806396484375,1895.4371337890625,0.0,2841.115478515625,0.9310033917427064,1.0,0.0,3.0,1.0,0.0
18010440,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9063172936439514,0.4112033545970917,0.3713042438030243,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9508893489837646,0.4675021171569824,0.4435368180274963,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9122053980827332,0.4186716675758362,0.293930321931839,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8951526284217834,0.3967656195163727,0.3772406280040741,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7605591416358948,0.2406469285488128,1.0932257175445557,284.9042053222656,284.95001220703125,301.31500244140625,297.4045104980469,298.8061218261719,297.220947265625,284.9059143066406,1.0,0.5730694532394409,0.5237470865249634,0.5237470865249634,1.0,1.0,-3.0969901084899902,1.19427752494812,1.90271270275116,0.4947771430015564,0.9057572484016418,0.9057572484016418,0.0,135.97181701660156,177.0,75141.78125,0.0,2408.600830078125,1.0,278.2569580078125,283.0322265625,300.4239807128906,305.34423828125,293.1499938964844,293.1499938964844,278.1499938964844,37674.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399357795715332,1.0,0.0,0.0,3.7594456672668457,3.759470939636232,9.430634122509218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.7236328125,0.0,1671.2806396484375,1895.4371337890625,0.0,2841.115478515625,0.9310033917427064,1.0,0.0,3.0,1.0,0.0
18010500,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8894191980361938,0.4111431837081909,0.3715145289897918,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.931881546974182,0.4681621789932251,0.4444087445735931,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8948926329612732,0.4187011122703552,0.2941673696041107,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8788856863975525,0.3970413506031036,0.3778099417686462,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.747334361076355,0.240515649318695,1.094238042831421,284.890380859375,284.95001220703125,301.33807373046875,297.4076538085937,298.8127136230469,297.2176513671875,284.8922119140625,1.0,0.5786846876144409,0.5235345959663391,0.5235345959663391,1.0,1.0,-3.100476026535034,1.195393443107605,1.9050827026367188,0.4950369000434875,0.8789492249488831,0.8789492249488831,0.0,144.66241455078125,177.0,75280.6953125,0.0,2461.11376953125,1.0,278.1664733886719,283.01104736328125,300.42138671875,305.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,38599.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410056829452515,1.0,0.0,0.0,3.71184015274048,3.711865186691284,9.193307732857648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.4951171875,0.0,1622.8455810546875,1895.4371337890625,0.0,2851.11279296875,0.9203943014144896,1.0,0.0,3.0,1.0,0.0
18010560,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.874323844909668,0.4112383425235748,0.3718439936637878,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9144391417503356,0.4689941704273224,0.4454438388347626,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8796895742416382,0.4188569188117981,0.2944779694080353,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8643894791603088,0.3974081873893738,0.3784479200839996,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7356926798820496,0.240417942404747,1.0953404903411863,284.9231262207031,284.95001220703125,301.36090087890625,297.4105224609375,298.8170166015625,297.2158508300781,284.9248046875,1.0,0.5845092535018921,0.5218074321746826,0.5218074321746826,1.0,1.0,-3.104580402374268,1.194294810295105,1.910285472869873,0.4929491579532623,0.8866684436798096,0.8866684436798096,0.0,153.64805603027344,197.0,75149.21875,0.0,2516.50341796875,1.0,278.15240478515625,283.0394897460937,300.41229248046875,305.3192443847656,293.1499938964844,293.1499938964844,278.45001220703125,37887.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405619859695435,1.0,0.0,0.0,3.673819065093994,3.6738436222076416,9.005935339700955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.5791015625,0.0,1574.0413818359375,1895.4371337890625,0.0,2846.966064453125,0.9123457670211792,1.0,0.0,3.0,1.0,0.0
18010620,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8501203656196594,0.4123575389385223,0.373304933309555,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8882493376731873,0.4714837968349457,0.44827800989151,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.855093777179718,0.4199661314487457,0.2956219613552093,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8411771059036255,0.3987873196601867,0.3802851438522339,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7163664102554321,0.2406165301799774,1.0990657806396484,285.0223999023437,284.95001220703125,301.4059143066406,297.41558837890625,298.8295288085937,297.2201538085937,285.0204162597656,1.0,0.5967937707901001,0.5183531641960144,0.5183531641960144,1.0,1.0,-3.117800235748291,1.1937726736068726,1.924027442932129,0.4893040060997009,0.99193012714386,0.99193012714386,0.0,171.82928466796875,215.0,74791.75,0.0,2638.63525390625,1.0,278.443359375,283.1464233398437,300.4026794433594,305.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33029.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351842164993286,1.0,0.0,0.0,3.8032114505767822,3.803236484527588,9.651487289374927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.009765625,0.0,1687.2373046875,1895.4371337890625,0.0,2796.756591796875,0.9374632835388184,1.0,0.0,3.0,1.0,0.0
18010680,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8501203656196594,0.4123575389385223,0.373304933309555,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8882493376731873,0.4714837968349457,0.44827800989151,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.855093777179718,0.4199661314487457,0.2956219613552093,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8411771059036255,0.3987873196601867,0.3802851438522339,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7163664102554321,0.2406165301799774,1.0990657806396484,285.0223999023437,284.95001220703125,301.4059143066406,297.41558837890625,298.8295288085937,297.2201538085937,285.0204162597656,1.0,0.5967937707901001,0.5183531641960144,0.5183531641960144,1.0,1.0,-3.117800235748291,1.1937726736068726,1.924027442932129,0.4893040060997009,0.99193012714386,0.99193012714386,0.0,171.82928466796875,215.0,74791.75,0.0,2638.63525390625,1.0,278.443359375,283.1464233398437,300.4026794433594,305.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33029.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351842164993286,1.0,0.0,0.0,3.8032114505767822,3.803236484527588,9.651487289374927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.009765625,0.0,1687.2373046875,1895.4371337890625,0.0,2796.756591796875,0.9374632835388184,1.0,0.0,3.0,1.0,0.0
18010740,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8298484683036804,0.4120922088623047,0.3740961849689483,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8664810061454773,0.4730244576931,0.4507074952125549,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8346496820449829,0.4200167059898376,0.2964057624340057,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8217630386352539,0.3992982804775238,0.3817318677902221,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6977505683898926,0.2402442544698715,1.1016547679901123,284.9053955078125,284.95001220703125,301.45001220703125,297.419677734375,298.83502197265625,297.2145080566406,284.9071960449219,1.0,0.6087026596069336,0.5148988962173462,0.5148988962173462,1.0,1.0,-3.127476215362549,1.1915923357009888,1.93588387966156,0.4850137829780578,0.8948025107383728,0.8948025107383728,0.0,190.69290161132807,203.0,75580.46875,0.0,2758.31689453125,1.0,278.15655517578125,283.0105895996094,300.435546875,305.3893737792969,293.1499938964844,293.1499938964844,278.45001220703125,37995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416242003440857,1.0,0.0,0.0,3.720380067825317,3.720405101776123,9.23565949051408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.0087890625,0.0,1628.1065673828125,1895.4371337890625,0.0,2856.89404296875,0.922722339630127,1.0,0.0,3.0,1.0,0.0
18010800,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8298484683036804,0.4120922088623047,0.3740961849689483,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8664810061454773,0.4730244576931,0.4507074952125549,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8346496820449829,0.4200167059898376,0.2964057624340057,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8217630386352539,0.3992982804775238,0.3817318677902221,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6977505683898926,0.2402442544698715,1.1016547679901123,284.9053955078125,284.95001220703125,301.45001220703125,297.419677734375,298.83502197265625,297.2145080566406,284.9071960449219,1.0,0.6087026596069336,0.5148988962173462,0.5148988962173462,1.0,1.0,-3.127476215362549,1.1915923357009888,1.93588387966156,0.4850137829780578,0.8948025107383728,0.8948025107383728,0.0,190.69290161132807,203.0,75580.46875,0.0,2758.31689453125,1.0,278.15655517578125,283.0105895996094,300.435546875,305.3893737792969,293.1499938964844,293.1499938964844,278.45001220703125,37995.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416242003440857,1.0,0.0,0.0,3.720380067825317,3.720405101776123,9.23565949051408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.0087890625,0.0,1628.1065673828125,1895.4371337890625,0.0,2856.89404296875,0.922722339630127,1.0,0.0,3.0,1.0,0.0
18010860,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8253980875015259,0.4129563868045807,0.3747375309467315,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.86241215467453,0.4754359424114227,0.4529047906398773,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8302362561225891,0.420954018831253,0.2969981133937835,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8176172971725464,0.4005123376846313,0.3828444480895996,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6931217312812805,0.2402665019035339,1.101992964744568,285.010498046875,284.95001220703125,301.493408203125,297.4230041503906,298.8491516113281,297.2177124023437,285.0086669921875,1.0,0.6116513013839722,0.513063907623291,0.513063907623291,1.0,1.0,-3.1333446502685547,1.1905980110168457,1.942746639251709,0.4826249182224273,0.9939791560173036,0.9939791560173036,0.0,195.8496856689453,191.0,75041.1484375,0.0,2797.6669921875,1.0,278.4437255859375,283.1257019042969,300.41131591796875,305.2532043457031,293.1499938964844,293.1499938964844,278.1499938964844,33419.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362817764282227,1.0,0.0,0.0,3.832770347595215,3.8327956199646,9.802093927646638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.2978515625,0.0,1725.9005126953125,1895.4371337890625,0.0,2806.99658203125,0.9443944096565248,1.0,0.0,3.0,1.0,0.0
18010920,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8253980875015259,0.4129563868045807,0.3747375309467315,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.86241215467453,0.4754359424114227,0.4529047906398773,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8302362561225891,0.420954018831253,0.2969981133937835,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8176172971725464,0.4005123376846313,0.3828444480895996,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6931217312812805,0.2402665019035339,1.101992964744568,285.010498046875,284.95001220703125,301.493408203125,297.4230041503906,298.8491516113281,297.2177124023437,285.0086669921875,1.0,0.6116513013839722,0.513063907623291,0.513063907623291,1.0,1.0,-3.1333446502685547,1.1905980110168457,1.942746639251709,0.4826249182224273,0.9939791560173036,0.9939791560173036,0.0,195.8496856689453,191.0,75041.1484375,0.0,2797.6669921875,1.0,278.4437255859375,283.1257019042969,300.41131591796875,305.2532043457031,293.1499938964844,293.1499938964844,278.1499938964844,33419.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362817764282227,1.0,0.0,0.0,3.832770347595215,3.8327956199646,9.802093927646638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.2978515625,0.0,1725.9005126953125,1895.4371337890625,0.0,2806.99658203125,0.9443944096565248,1.0,0.0,3.0,1.0,0.0
18010980,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.827800989151001,0.4127875566482544,0.3747694790363312,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8661446571350098,0.4771131873130798,0.4545945227146148,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328150510787964,0.4211090207099914,0.2972052097320556,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8204370141029358,0.4010965526103973,0.3834868669509887,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6951006650924683,0.2399296909570694,1.1006033420562744,284.8979797363281,284.95001220703125,301.536376953125,297.42584228515625,298.8582763671875,297.2134704589844,284.8998718261719,1.0,0.6102674007415771,0.5112289190292358,0.5112289190292358,1.0,1.0,-3.134775161743164,1.187795639038086,1.9469794034957888,0.4795346558094024,0.8930374979972839,0.8930374979972839,0.0,193.4873809814453,179.0,75651.0390625,0.0,2787.9287109375,1.0,278.1564025878906,282.9971618652344,300.4393920898437,305.4012451171875,293.1499938964844,293.1499938964844,278.45001220703125,38412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421741127967834,1.0,0.0,0.0,3.733775615692138,3.733800888061523,9.302286798629212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.5029296875,0.0,1646.8526611328125,1895.4371337890625,0.0,2862.034423828125,0.9260168075561525,1.0,0.0,3.0,1.0,0.0
18011040,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.827800989151001,0.4127875566482544,0.3747694790363312,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8661446571350098,0.4771131873130798,0.4545945227146148,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328150510787964,0.4211090207099914,0.2972052097320556,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8204370141029358,0.4010965526103973,0.3834868669509887,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6951006650924683,0.2399296909570694,1.1006033420562744,284.8979797363281,284.95001220703125,301.536376953125,297.42584228515625,298.8582763671875,297.2134704589844,284.8998718261719,1.0,0.6102674007415771,0.5112289190292358,0.5112289190292358,1.0,1.0,-3.134775161743164,1.187795639038086,1.9469794034957888,0.4795346558094024,0.8930374979972839,0.8930374979972839,0.0,193.4873809814453,179.0,75651.0390625,0.0,2787.9287109375,1.0,278.1564025878906,282.9971618652344,300.4393920898437,305.4012451171875,293.1499938964844,293.1499938964844,278.45001220703125,38412.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421741127967834,1.0,0.0,0.0,3.733775615692138,3.733800888061523,9.302286798629212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.5029296875,0.0,1646.8526611328125,1895.4371337890625,0.0,2862.034423828125,0.9260168075561525,1.0,0.0,3.0,1.0,0.0
18011100,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8308172821998596,0.4132358729839325,0.3747591078281402,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8700711727142334,0.4783611893653869,0.4554052948951721,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8359312415122986,0.4216024577617645,0.2972745895385742,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.823626697063446,0.4017248153686523,0.3837534785270691,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6977739930152893,0.23996302485466,1.0995752811431885,285.0213623046875,284.95001220703125,301.5577087402344,297.42706298828125,298.8652648925781,297.21539306640625,285.0234680175781,1.0,0.608536422252655,0.5103114247322083,0.5103114247322083,1.0,1.0,-3.134899139404297,1.1861504316329956,1.9487487077713013,0.4777371883392334,0.978522002696991,0.978522002696991,0.0,190.48394775390625,179.0,74831.75,0.0,2772.12939453125,1.0,278.4040832519531,283.1337280273437,300.40087890625,305.1840209960937,293.1499938964844,293.1499938964844,278.45001220703125,34298.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373025059700012,1.0,0.0,0.0,3.7771730422973633,3.777198076248169,9.519783361611188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.81640625,0.0,1666.1373291015625,1895.4371337890625,0.0,2816.523193359375,0.9342145323753356,1.0,0.0,3.0,1.0,0.0
18011160,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8355004191398621,0.4138829112052917,0.3751504123210907,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8758056163787842,0.4797831773757934,0.4565391540527344,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8406894207000732,0.4222823679447174,0.2975956797599792,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8283503651618958,0.4025138020515442,0.3842935264110565,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7019347548484802,0.2401227504014969,1.0993348360061646,285.0069580078125,284.95001220703125,301.57891845703125,297.4281616210937,298.8735656738281,297.2192687988281,285.0053100585937,1.0,0.6064971685409546,0.5094280242919922,0.5094280242919922,1.0,1.0,-3.137476682662964,1.1855748891830444,1.95190179347992,0.476495623588562,0.9911454319953918,0.9911454319953918,0.0,186.36099243164065,167.0,75008.0234375,0.0,2755.250732421875,1.0,278.4436340332031,283.1175231933594,300.4141845703125,305.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,33636.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836362361907959,1.0,0.0,0.0,3.8374528884887695,3.837478399276733,9.826060249906732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.44140625,0.0,1733.295654296875,1895.4371337890625,0.0,2807.748291015625,0.9456804394721984,1.0,0.0,3.0,1.0,0.0
18011220,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8456171751022339,0.4139115810394287,0.3751213550567627,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8883950114250183,0.4817066490650177,0.4582050740718841,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8511667847633362,0.4226593375205993,0.2977693676948547,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.838677704334259,0.4032976329326629,0.384867399930954,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7109805941581726,0.2399659752845764,1.0975253582000732,284.8985900878906,284.95001220703125,301.6210327148437,297.429931640625,298.88348388671875,297.2170104980469,284.9004821777344,1.0,0.601414680480957,0.5076612234115601,0.5076612234115601,1.0,1.0,-3.1381759643554688,1.1825400590896606,1.955635905265808,0.4732663333415985,0.8920530676841736,0.8920530676841736,0.0,177.39401245117188,155.0,75577.984375,0.0,2708.65283203125,1.0,278.1564025878906,282.9930725097656,300.442138671875,305.3992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38514.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419776558876038,1.0,0.0,0.0,3.7333130836486816,3.7333383560180655,9.299981797994404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5341796875,0.0,1647.0889892578125,1895.4371337890625,0.0,2860.197998046875,0.9260162115097046,1.0,0.0,3.0,1.0,0.0
18011280,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8456171751022339,0.4139115810394287,0.3751213550567627,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8883950114250183,0.4817066490650177,0.4582050740718841,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8511667847633362,0.4226593375205993,0.2977693676948547,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.838677704334259,0.4032976329326629,0.384867399930954,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7109805941581726,0.2399659752845764,1.0975253582000732,284.8985900878906,284.95001220703125,301.6210327148437,297.429931640625,298.88348388671875,297.2170104980469,284.9004821777344,1.0,0.601414680480957,0.5076612234115601,0.5076612234115601,1.0,1.0,-3.1381759643554688,1.1825400590896606,1.955635905265808,0.4732663333415985,0.8920530676841736,0.8920530676841736,0.0,177.39401245117188,155.0,75577.984375,0.0,2708.65283203125,1.0,278.1564025878906,282.9930725097656,300.442138671875,305.3992919921875,293.1499938964844,293.1499938964844,278.45001220703125,38514.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419776558876038,1.0,0.0,0.0,3.7333130836486816,3.7333383560180655,9.299981797994404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5341796875,0.0,1647.0889892578125,1895.4371337890625,0.0,2860.197998046875,0.9260162115097046,1.0,0.0,3.0,1.0,0.0
18011340,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8598206639289856,0.4151438176631927,0.3755048811435699,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9052996635437012,0.48458993434906,0.4602174758911133,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8657559156417847,0.4240101277828216,0.2981870174407959,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8528502583503723,0.4048805832862854,0.3856974840164184,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7223906517028809,0.240306943655014,1.0962876081466677,285.0075988769531,284.95001220703125,301.6627197265625,297.43121337890625,298.89923095703125,297.22430419921875,285.00592041015625,1.0,0.5956424474716187,0.5058944225311279,0.5058944225311279,1.0,1.0,-3.141059637069702,1.1804054975509644,1.960654258728028,0.4702100157737732,0.9907667636871338,0.9907667636871338,0.0,166.6503143310547,143.0,74938.4765625,0.0,2656.8427734375,1.0,278.4437561035156,283.11334228515625,300.4169311523437,305.2534484863281,293.1499938964844,293.1499938964844,278.1499938964844,33652.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360894918441772,1.0,0.0,0.0,3.8374202251434326,3.837445735931397,9.82589313025528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.703125,0.0,1733.384765625,1895.4371337890625,0.0,2805.2021484375,0.9456063508987428,1.0,0.0,3.0,1.0,0.0
18011400,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8598206639289856,0.4151438176631927,0.3755048811435699,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9052996635437012,0.48458993434906,0.4602174758911133,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8657559156417847,0.4240101277828216,0.2981870174407959,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8528502583503723,0.4048805832862854,0.3856974840164184,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7223906517028809,0.240306943655014,1.0962876081466677,285.0075988769531,284.95001220703125,301.6627197265625,297.43121337890625,298.89923095703125,297.22430419921875,285.00592041015625,1.0,0.5956424474716187,0.5058944225311279,0.5058944225311279,1.0,1.0,-3.141059637069702,1.1804054975509644,1.960654258728028,0.4702100157737732,0.9907667636871338,0.9907667636871338,0.0,166.6503143310547,143.0,74938.4765625,0.0,2656.8427734375,1.0,278.4437561035156,283.11334228515625,300.4169311523437,305.2534484863281,293.1499938964844,293.1499938964844,278.1499938964844,33652.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360894918441772,1.0,0.0,0.0,3.8374202251434326,3.837445735931397,9.82589313025528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.703125,0.0,1733.384765625,1895.4371337890625,0.0,2805.2021484375,0.9456063508987428,1.0,0.0,3.0,1.0,0.0
18011460,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8684674501419067,0.4152777791023254,0.3757091164588928,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9160588383674622,0.4857327342033386,0.4612949192523956,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8746361136436462,0.4243415594100952,0.298429787158966,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8614913821220398,0.4054095149040222,0.3861646056175232,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7289499640464783,0.2403274923563003,1.095853567123413,284.86846923828125,284.95001220703125,301.6842041015625,297.4316711425781,298.90496826171875,297.22430419921875,284.8665771484375,1.0,0.592533528804779,0.5049976110458374,0.5049976110458374,1.0,1.0,-3.1429386138916016,1.179466962814331,1.9634716510772705,0.4688277542591095,0.8938390612602234,0.8938390612602234,0.0,160.8475799560547,143.0,75829.3828125,0.0,2629.44189453125,1.0,278.1903381347656,282.9577331542969,300.4581604003906,305.4775695800781,293.1499938964844,293.1499938964844,278.1499938964844,37591.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411464691162109,1.0,0.0,0.0,3.804495334625244,3.804521083831787,9.65800381891313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.9736328125,0.0,1724.35302734375,1895.4371337890625,0.0,2852.428466796875,0.939081072807312,1.0,0.0,3.0,1.0,0.0
18011520,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8762412071228027,0.4152522087097168,0.3754839599132538,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9262216091156006,0.4866763949394226,0.4619688689708709,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8826807141304016,0.4245156943798065,0.2984000742435455,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8694011569023132,0.4057863652706146,0.3863174617290497,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7348051071166992,0.2402604520320892,1.094642996788025,284.8994140625,284.95001220703125,301.7039489746094,297.4319763183594,298.9091796875,297.2227783203125,284.9013061523437,1.0,0.5894687175750732,0.5041698217391968,0.5041698217391968,1.0,1.0,-3.142172336578369,1.1775667667388916,1.964605450630188,0.4670241177082062,0.8923987746238708,0.8923987746238708,0.0,155.7321014404297,131.0,75521.5546875,0.0,2600.518310546875,1.0,278.1564025878906,282.9888916015625,300.4443359375,305.3978271484375,293.1499938964844,293.1499938964844,278.45001220703125,38492.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417483568191528,1.0,0.0,0.0,3.733760118484497,3.733785629272461,9.302210060013748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.98828125,0.0,1647.4481201171875,1895.4371337890625,0.0,2858.054443359375,0.9261020421981812,1.0,0.0,3.0,1.0,0.0
18011580,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977529406547546,0.4165337383747101,0.375876784324646,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528513550758362,0.4897016286849975,0.4640760719776153,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045963287353516,0.4259684383869171,0.2988608479499817,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909940123558044,0.4074670076370239,0.3872018456459045,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509006261825562,0.2406816035509109,1.093593955039978,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248352050781,297.23052978515625,285.0068054199219,1.0,0.5830956697463989,0.5024452209472656,0.5024452209472656,1.0,1.0,-3.145524978637696,1.1756497621536257,1.9698750972747805,0.4640236496925354,0.991688311100006,0.991688311100006,0.0,143.93324279785156,119.0,74891.7890625,0.0,2543.787109375,1.0,278.4437561035156,283.109130859375,300.4181823730469,305.25177001953125,293.1499938964844,293.1499938964844,278.1499938964844,33632.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359169363975525,1.0,0.0,0.0,3.8385205268859854,3.83854603767395,9.831528586801142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.376953125,0.0,1734.5673828125,1895.4371337890625,0.0,2803.59228515625,0.9458447098731996,1.0,0.0,3.0,1.0,0.0
18011640,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8977529406547546,0.4165337383747101,0.375876784324646,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9528513550758362,0.4897016286849975,0.4640760719776153,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9045963287353516,0.4259684383869171,0.2988608479499817,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8909940123558044,0.4074670076370239,0.3872018456459045,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7509006261825562,0.2406816035509109,1.093593955039978,285.00848388671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9248352050781,297.23052978515625,285.0068054199219,1.0,0.5830956697463989,0.5024452209472656,0.5024452209472656,1.0,1.0,-3.145524978637696,1.1756497621536257,1.9698750972747805,0.4640236496925354,0.991688311100006,0.991688311100006,0.0,143.93324279785156,119.0,74891.7890625,0.0,2543.787109375,1.0,278.4437561035156,283.109130859375,300.4181823730469,305.25177001953125,293.1499938964844,293.1499938964844,278.1499938964844,33632.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359169363975525,1.0,0.0,0.0,3.8385205268859854,3.83854603767395,9.831528586801142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.376953125,0.0,1734.5673828125,1895.4371337890625,0.0,2803.59228515625,0.9458447098731996,1.0,0.0,3.0,1.0,0.0
18011700,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9104426503181458,0.416692316532135,0.376089870929718,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.966791033744812,0.4908704459667206,0.4651684165000915,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9181776642799376,0.4263410270214081,0.2991236746311188,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9034859538078308,0.4080248773097992,0.3876864612102508,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.760484516620636,0.2407397776842117,1.0932912826538086,284.8706359863281,284.95001220703125,301.76495361328125,297.4320983886719,298.9302062988281,297.2307434082031,284.8676147460937,1.0,0.5799204707145691,0.5015829205513,0.5015829205513,1.0,1.0,-3.1476352214813232,1.1748462915420532,1.97278892993927,0.4626990258693695,0.8969521522521973,0.8969521522521973,0.0,138.01608276367188,119.0,75815.09375,0.0,2516.10986328125,1.0,278.1935729980469,282.9536437988281,300.458740234375,305.47833251953125,293.1499938964844,293.1499938964844,278.1499938964844,37314.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408873677253723,1.0,0.0,0.0,3.811307668685913,3.811333656311035,9.69262259786774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.53515625,0.0,1730.4149169921875,1895.4371337890625,0.0,2850.0068359375,0.9403997659683228,1.0,0.0,3.0,1.0,0.0
18011760,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9239755272865297,0.4166699945926666,0.3758650720119476,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.979360818862915,0.4919026792049408,0.4659191370010376,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.932260513305664,0.426555335521698,0.2991178333759308,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9167754650115968,0.408449113368988,0.3878763020038605,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7702008485794067,0.2406961619853973,1.092135667800903,284.8991394042969,284.95001220703125,301.7850646972656,297.431884765625,298.934326171875,297.2291259765625,284.9012451171875,1.0,0.5765856504440308,0.5007352828979492,0.5007352828979492,1.0,1.0,-3.147101163864136,1.1729776859283447,1.974123477935791,0.4608522355556488,0.8929167985916138,0.8929167985916138,0.0,132.4507598876953,107.0,75487.1328125,0.0,2485.20263671875,1.0,278.1565246582031,282.983642578125,300.4447631835937,305.3965148925781,293.1499938964844,293.1499938964844,278.45001220703125,38496.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416556119918823,1.0,0.0,0.0,3.735984563827514,3.7360098361968994,9.31329680042836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.5546875,0.0,1650.06689453125,1895.4371337890625,0.0,2857.187255859375,0.9265844225883484,1.0,0.0,3.0,1.0,0.0
18011820,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.952929139137268,0.4179306924343109,0.3763391375541687,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.4952243864536285,0.4653117954730987,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9609357714653016,0.4280445277690887,0.2996805310249328,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9463149905204772,0.4101626276969909,0.3888949453830719,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7912537455558777,0.2411313354969024,1.0916413068771362,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,298.948974609375,297.23712158203125,285.0013732910156,1.0,0.5694711208343506,0.4990399777889251,0.4990399777889251,1.0,1.0,-3.139669418334961,1.166489601135254,1.973179817199707,0.4570990800857544,0.9900653958320618,0.9900653958320618,0.0,122.2022933959961,125.0,74723.53125,0.0,2422.662841796875,1.0,278.4437866210937,283.0999450683594,300.4172668457031,305.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,33663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358760476112366,1.0,0.0,0.0,3.8404388427734375,3.840464353561402,9.841357950790552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.603515625,0.0,1737.1466064453125,1895.4371337890625,0.0,2803.210693359375,0.9462780952453612,1.0,0.0,3.0,1.0,0.0
18011880,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.952929139137268,0.4179306924343109,0.3763391375541687,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.4952243864536285,0.4653117954730987,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9609357714653016,0.4280445277690887,0.2996805310249328,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9463149905204772,0.4101626276969909,0.3888949453830719,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7912537455558777,0.2411313354969024,1.0916413068771362,285.0050964355469,284.95001220703125,301.824951171875,297.4310607910156,298.948974609375,297.23712158203125,285.0013732910156,1.0,0.5694711208343506,0.4990399777889251,0.4990399777889251,1.0,1.0,-3.139669418334961,1.166489601135254,1.973179817199707,0.4570990800857544,0.9900653958320618,0.9900653958320618,0.0,122.2022933959961,125.0,74723.53125,0.0,2422.662841796875,1.0,278.4437866210937,283.0999450683594,300.4172668457031,305.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,33663.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358760476112366,1.0,0.0,0.0,3.8404388427734375,3.840464353561402,9.841357950790552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.603515625,0.0,1737.1466064453125,1895.4371337890625,0.0,2803.210693359375,0.9462780952453612,1.0,0.0,3.0,1.0,0.0
18011940,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9546698331832886,0.4179970324039459,0.3766548931598663,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989544749259949,0.4634179174900055,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.962952435016632,0.4286342263221741,0.3002427816390991,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487903714179992,0.4111525416374206,0.3899878263473511,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925293445587158,0.2411539107561111,1.0921738147735596,284.9034118652344,284.95001220703125,301.8643798828125,297.4296875,298.96240234375,297.241943359375,284.9053955078125,1.0,0.571445643901825,0.4973446726799011,0.4973446726799011,1.0,1.0,-3.1489593982696533,1.1671268939971924,1.9818326234817505,0.4538027048110962,0.8931716084480286,0.8931716084480286,0.0,121.9999542236328,143.0,75351.0390625,0.0,2432.681396484375,1.0,278.1569519042969,282.9837646484375,300.4405212402344,305.3785095214844,293.1499938964844,293.1499938964844,278.45001220703125,38389.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412082195281982,1.0,0.0,0.0,3.729777812957764,3.729802846908569,9.282376822739024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.544921875,0.0,1642.0194091796875,1895.4371337890625,0.0,2853.005615234375,0.9252962470054626,1.0,0.0,3.0,1.0,0.0
18012000,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9546698331832886,0.4179970324039459,0.3766548931598663,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989544749259949,0.4634179174900055,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.962952435016632,0.4286342263221741,0.3002427816390991,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487903714179992,0.4111525416374206,0.3899878263473511,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925293445587158,0.2411539107561111,1.0921738147735596,284.9034118652344,284.95001220703125,301.8643798828125,297.4296875,298.96240234375,297.241943359375,284.9053955078125,1.0,0.571445643901825,0.4973446726799011,0.4973446726799011,1.0,1.0,-3.1489593982696533,1.1671268939971924,1.9818326234817505,0.4538027048110962,0.8931716084480286,0.8931716084480286,0.0,121.9999542236328,143.0,75351.0390625,0.0,2432.681396484375,1.0,278.1569519042969,282.9837646484375,300.4405212402344,305.3785095214844,293.1499938964844,293.1499938964844,278.45001220703125,38389.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412082195281982,1.0,0.0,0.0,3.729777812957764,3.729802846908569,9.282376822739024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.544921875,0.0,1642.0194091796875,1895.4371337890625,0.0,2853.005615234375,0.9252962470054626,1.0,0.0,3.0,1.0,0.0
18012060,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9377397894859314,0.4192526042461395,0.3777211606502533,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.993565559387207,0.5015606880187988,0.4747726917266845,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9467944502830504,0.4301903545856476,0.3013132512569427,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9321787357330322,0.4129290282726288,0.3916908502578735,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7795310616493225,0.2416073679924011,1.094782471656799,285.02496337890625,284.95001220703125,301.9033203125,297.4277648925781,298.97613525390625,297.2463073730469,285.02325439453125,1.0,0.5786223411560059,0.4957477152347564,0.4957477152347564,1.0,1.0,-3.169971466064453,1.1725382804870603,1.9974331855773928,0.4543415307998657,1.0,1.0,0.0,128.98703002929688,161.0,75071.2109375,0.0,2511.0986328125,1.0,278.4437866210937,283.1096496582031,300.4167175292969,305.2568359375,293.1499938964844,293.1499938964844,278.1499938964844,33332.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359584808349609,1.0,0.0,0.0,3.8474745750427246,3.847500085830689,9.877448974293657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.4033203125,0.0,1743.1300048828125,1895.4371337890625,0.0,2803.97998046875,0.9476238489151,1.0,0.0,3.0,1.0,0.0
