time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012120,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9377397894859314,0.4192526042461395,0.3777211606502533,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.993565559387207,0.5015606880187988,0.4747726917266845,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9467944502830504,0.4301903545856476,0.3013132512569427,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9321787357330322,0.4129290282726288,0.3916908502578735,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7795310616493225,0.2416073679924011,1.094782471656799,285.02496337890625,284.95001220703125,301.9033203125,297.4277648925781,298.97613525390625,297.2463073730469,285.02325439453125,1.0,0.5786223411560059,0.4957477152347564,0.4957477152347564,1.0,1.0,-3.169971466064453,1.1725382804870603,1.9974331855773928,0.4543415307998657,1.0,1.0,0.0,128.98703002929688,161.0,75071.2109375,0.0,2511.0986328125,1.0,278.4437866210937,283.1096496582031,300.4167175292969,305.2568359375,293.1499938964844,293.1499938964844,278.1499938964844,33332.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359584808349609,1.0,0.0,0.0,3.8474745750427246,3.847500085830689,9.877448974293657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.4033203125,0.0,1743.1300048828125,1895.4371337890625,0.0,2803.97998046875,0.9476238489151,1.0,0.0,3.0,1.0,0.0
18012180,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9054961800575256,0.419094055891037,0.3784371018409729,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.968006432056427,0.503171443939209,0.476943165063858,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143855571746826,0.4306519329547882,0.3022457957267761,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013491272926332,0.4137946367263794,0.3932821154594421,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561424970626831,0.2414441555738449,1.0973773002624512,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9817810058594,297.2392883300781,284.905029296875,1.0,0.5878592133522034,0.4941507577896118,0.4941507577896118,1.0,1.0,-3.179999828338623,1.1734155416488647,2.006584405899048,0.4528014361858368,0.906319797039032,0.906319797039032,0.0,142.4703826904297,179.0,75965.5234375,0.0,2603.484375,1.0,278.15679931640625,282.9683837890625,300.44268798828125,305.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,37932.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426945805549622,1.0,0.0,0.0,3.7720847129821777,3.7721104621887207,9.494152095612662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6943359375,0.0,1688.2271728515625,1895.4371337890625,0.0,2866.900634765625,0.9340822100639344,1.0,0.0,3.0,1.0,0.0
18012240,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9054961800575256,0.419094055891037,0.3784371018409729,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.968006432056427,0.503171443939209,0.476943165063858,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143855571746826,0.4306519329547882,0.3022457957267761,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013491272926332,0.4137946367263794,0.3932821154594421,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7561424970626831,0.2414441555738449,1.0973773002624512,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9817810058594,297.2392883300781,284.905029296875,1.0,0.5878592133522034,0.4941507577896118,0.4941507577896118,1.0,1.0,-3.179999828338623,1.1734155416488647,2.006584405899048,0.4528014361858368,0.906319797039032,0.906319797039032,0.0,142.4703826904297,179.0,75965.5234375,0.0,2603.484375,1.0,278.15679931640625,282.9683837890625,300.44268798828125,305.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,37932.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426945805549622,1.0,0.0,0.0,3.7720847129821777,3.7721104621887207,9.494152095612662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6943359375,0.0,1688.2271728515625,1895.4371337890625,0.0,2866.900634765625,0.9340822100639344,1.0,0.0,3.0,1.0,0.0
18012300,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8911048769950867,0.4191430509090423,0.3786723017692566,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9531237483024596,0.5042406916618347,0.4781319200992584,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8994549512863159,0.4309671819210052,0.3026295900344848,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8874306678771973,0.4142844676971435,0.3939825296401977,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7449960708618164,0.2413531094789505,1.0982649326324463,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.9857482910156,297.23779296875,284.92413330078125,1.0,0.5928763151168823,0.4933522939682007,0.4933522939682007,1.0,1.0,-3.184080123901367,1.1734641790390017,2.010616064071656,0.4517898559570312,0.907511830329895,0.907511830329895,0.0,150.2034149169922,179.0,75886.3984375,0.0,2653.580810546875,1.0,278.1513671875,282.9846496582031,300.4286193847656,305.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,37380.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842345118522644,1.0,0.0,0.0,3.7509167194366455,3.7509419918060303,9.387893555867776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.478515625,0.0,1658.981689453125,1895.4371337890625,0.0,2863.633544921875,0.9289662837982178,1.0,0.0,3.0,1.0,0.0
18012360,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780745267868042,0.419293463230133,0.3790488541126251,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9385034441947936,0.5054371356964111,0.4794960618019104,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8864139318466187,0.4313709437847137,0.3031031489372253,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8747996687889099,0.4148432910442352,0.3947792053222656,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350400686264038,0.2412960827350616,1.0993832349777222,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.9899597167969,297.23748779296875,284.9393310546875,1.0,0.5981048941612244,0.4923808872699737,0.4923808872699737,1.0,1.0,-3.189042806625366,1.1735292673110962,2.0155134201049805,0.4506145715713501,0.9119609594345092,0.9119609594345092,0.0,158.17095947265625,197.0,75857.6875,0.0,2706.8564453125,1.0,278.1502380371094,282.9970397949219,300.421875,305.3650207519531,293.1499938964844,293.1499938964844,278.1499938964844,36829.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419651389122009,1.0,0.0,0.0,3.739644765853882,3.739669799804688,9.331554906566452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.869140625,0.0,1641.5665283203125,1895.4371337890625,0.0,2860.0810546875,0.926076114177704,1.0,0.0,3.0,1.0,0.0
18012420,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553425073623657,0.4196384847164154,0.3799537420272827,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117620587348938,0.5079569816589355,0.4824614226818084,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8634994626045227,0.4322478175163269,0.3041691780090332,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528270125389099,0.4160120785236358,0.3965019583702087,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172613143920898,0.2412026524543762,1.10197114944458,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9987487792969,297.2378845214844,284.9538269042969,1.0,0.6089892387390137,0.4904380738735199,0.4904380738735199,1.0,1.0,-3.200159788131714,1.174047350883484,2.0261125564575195,0.4484343826770782,0.9205334186553956,0.9205334186553956,0.0,174.8111114501953,215.0,75928.84375,0.0,2820.189697265625,1.0,278.1499938964844,283.0057678222656,300.41802978515625,305.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36081.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417364954948425,1.0,0.0,0.0,3.73716139793396,3.7371864318847656,9.319165314991552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.392578125,0.0,1632.9464111328125,1895.4371337890625,0.0,2857.94384765625,0.924941897392273,1.0,0.0,3.0,1.0,0.0
18012480,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8553425073623657,0.4196384847164154,0.3799537420272827,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117620587348938,0.5079569816589355,0.4824614226818084,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8634994626045227,0.4322478175163269,0.3041691780090332,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8528270125389099,0.4160120785236358,0.3965019583702087,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7172613143920898,0.2412026524543762,1.10197114944458,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9987487792969,297.2378845214844,284.9538269042969,1.0,0.6089892387390137,0.4904380738735199,0.4904380738735199,1.0,1.0,-3.200159788131714,1.174047350883484,2.0261125564575195,0.4484343826770782,0.9205334186553956,0.9205334186553956,0.0,174.8111114501953,215.0,75928.84375,0.0,2820.189697265625,1.0,278.1499938964844,283.0057678222656,300.41802978515625,305.3597412109375,293.1499938964844,293.1499938964844,278.1499938964844,36081.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417364954948425,1.0,0.0,0.0,3.73716139793396,3.7371864318847656,9.319165314991552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.392578125,0.0,1632.9464111328125,1895.4371337890625,0.0,2857.94384765625,0.924941897392273,1.0,0.0,3.0,1.0,0.0
18012540,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363261222839355,0.419876754283905,0.3808295726776123,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907562494277954,0.5104628205299377,0.4854885637760162,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442970514297485,0.4330740869045257,0.3052480518817901,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8345010280609131,0.4171330034732818,0.3982380926609039,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001741528511047,0.2410664111375808,1.1045929193496704,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0069580078125,297.2379150390625,284.9570007324219,1.0,0.6201412677764893,0.4884952902793884,0.4884952902793884,1.0,1.0,-3.2113921642303467,1.1745498180389404,2.0368423461914062,0.4462572932243347,0.9267370104789734,0.9267370104789734,0.0,192.2158203125,203.0,76071.7890625,0.0,2938.72412109375,1.0,278.1499938964844,283.0032958984375,300.4161376953125,305.3668212890625,293.1499938964844,293.1499938964844,278.1499938964844,35768.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420708179473877,1.0,0.0,0.0,3.7464559078216553,3.746480941772461,9.365577398057212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.427734375,0.0,1641.373046875,1895.4371337890625,0.0,2861.06884765625,0.9267692565917968,1.0,0.0,3.0,1.0,0.0
18012600,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363261222839355,0.419876754283905,0.3808295726776123,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907562494277954,0.5104628205299377,0.4854885637760162,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442970514297485,0.4330740869045257,0.3052480518817901,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8345010280609131,0.4171330034732818,0.3982380926609039,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001741528511047,0.2410664111375808,1.1045929193496704,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.0069580078125,297.2379150390625,284.9570007324219,1.0,0.6201412677764893,0.4884952902793884,0.4884952902793884,1.0,1.0,-3.2113921642303467,1.1745498180389404,2.0368423461914062,0.4462572932243347,0.9267370104789734,0.9267370104789734,0.0,192.2158203125,203.0,76071.7890625,0.0,2938.72412109375,1.0,278.1499938964844,283.0032958984375,300.4161376953125,305.3668212890625,293.1499938964844,293.1499938964844,278.1499938964844,35768.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420708179473877,1.0,0.0,0.0,3.7464559078216553,3.746480941772461,9.365577398057212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.427734375,0.0,1641.373046875,1895.4371337890625,0.0,2861.06884765625,0.9267692565917968,1.0,0.0,3.0,1.0,0.0
18012660,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328525424003601,0.4199705123901367,0.3810559511184692,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874715566635132,0.5119420289993286,0.4870200753211975,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8409556746482849,0.4335392117500305,0.3056783974170685,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313756585121155,0.4177767038345337,0.3989884853363037,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967717409133911,0.2409637868404388,1.104813814163208,284.9549865722656,284.95001220703125,302.0764465332031,297.41192626953125,299.0116271972656,297.2376708984375,284.954833984375,1.0,0.62209552526474,0.4873981177806854,0.4873981177806854,1.0,1.0,-3.215195655822754,1.1737687587738037,2.04142689704895,0.4446111619472503,0.927825927734375,0.927825927734375,0.0,195.9086303710937,203.0,76116.9453125,0.0,2966.973876953125,1.0,278.1499938964844,282.9987487792969,300.41412353515625,305.3695983886719,293.1499938964844,293.1499938964844,278.1499938964844,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842377781867981,1.0,0.0,0.0,3.752352952957153,3.752377986907959,9.395084248353668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.041015625,0.0,1648.1934814453125,1895.4371337890625,0.0,2863.93896484375,0.928045928478241,1.0,0.0,3.0,1.0,0.0
18012720,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324703574180603,0.4200338423252105,0.3811283409595489,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875537514686584,0.5129317045211792,0.4879630804061889,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8407127857208252,0.4338530898094177,0.305907279253006,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312183618545532,0.4182087779045105,0.3994098603725433,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963128447532654,0.2409024387598037,1.1046041250228882,284.9532775878906,284.95001220703125,302.0910339355469,297.4100036621094,299.0146484375,297.2375793457031,284.9531555175781,1.0,0.6224730014801025,0.4866666793823242,0.4866666793823242,1.0,1.0,-3.216947078704834,1.1729319095611572,2.0440151691436768,0.4433394074440002,0.9277332425117492,0.9277332425117492,0.0,196.4085235595703,191.0,76124.7109375,0.0,2973.417236328125,1.0,278.1499938964844,282.9958801269531,300.4122314453125,305.36920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35802.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842557966709137,1.0,0.0,0.0,3.75490403175354,3.7549290657043457,9.407863217347768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.54296875,0.0,1651.5194091796875,1895.4371337890625,0.0,2865.623291015625,0.9286373853683472,1.0,0.0,3.0,1.0,0.0
18012780,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358840942382812,0.4202231168746948,0.3811627030372619,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929116129875183,0.5154448747634888,0.4901748597621918,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445959091186523,0.4346781075000763,0.3063726127147674,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351886868476868,0.4193253219127655,0.4003152549266815,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992793679237366,0.240798994898796,1.1034411191940308,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0222473144531,297.2377624511719,284.9501647949219,1.0,0.6208834648132324,0.48483806848526,0.48483806848526,1.0,1.0,-3.219899177551269,1.1702406406402588,2.0496585369110107,0.4398747086524963,0.9266380071640016,0.9266380071640016,0.0,193.2063751220703,179.0,76098.4140625,0.0,2962.07568359375,1.0,278.1499938964844,282.9905700683594,300.4063415527344,305.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,35925.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428569436073303,1.0,0.0,0.0,3.757607698440552,3.757632732391357,9.42141582527256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6298828125,0.0,1655.6416015625,1895.4371337890625,0.0,2868.418701171875,0.9293267726898192,1.0,0.0,3.0,1.0,0.0
18012840,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358840942382812,0.4202231168746948,0.3811627030372619,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8929116129875183,0.5154448747634888,0.4901748597621918,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445959091186523,0.4346781075000763,0.3063726127147674,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8351886868476868,0.4193253219127655,0.4003152549266815,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992793679237366,0.240798994898796,1.1034411191940308,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0222473144531,297.2377624511719,284.9501647949219,1.0,0.6208834648132324,0.48483806848526,0.48483806848526,1.0,1.0,-3.219899177551269,1.1702406406402588,2.0496585369110107,0.4398747086524963,0.9266380071640016,0.9266380071640016,0.0,193.2063751220703,179.0,76098.4140625,0.0,2962.07568359375,1.0,278.1499938964844,282.9905700683594,300.4063415527344,305.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,35925.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428569436073303,1.0,0.0,0.0,3.757607698440552,3.757632732391357,9.42141582527256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.6298828125,0.0,1655.6416015625,1895.4371337890625,0.0,2868.418701171875,0.9293267726898192,1.0,0.0,3.0,1.0,0.0
18012900,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8394004702568054,0.4203383922576904,0.3811343610286712,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977172374725342,0.5167276859283447,0.4912375807762146,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8484135270118713,0.4351170659065246,0.306573748588562,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389862179756165,0.4199083149433136,0.4007234573364258,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7024480700492859,0.2407791167497635,1.1026813983917236,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.02606201171875,297.23809814453125,284.94940185546875,1.0,0.6191359162330627,0.4839237630367279,0.4839237630367279,1.0,1.0,-3.2209627628326416,1.168716549873352,2.05224609375,0.438054621219635,0.9259696006774902,0.9259696006774902,0.0,189.9077911376953,179.0,76069.65625,0.0,2946.197509765625,1.0,278.1499938964844,282.98876953125,300.4031066894531,305.3580017089844,293.1499938964844,293.1499938964844,278.1499938964844,35972.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842934787273407,1.0,0.0,0.0,3.757515192031861,3.757540225982666,9.42095084610628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.46484375,0.0,1655.897705078125,1895.4371337890625,0.0,2869.146728515625,0.9293405413627625,1.0,0.0,3.0,1.0,0.0
18012960,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8438100218772888,0.4204654693603515,0.3810916841030121,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.903547704219818,0.5180267095565796,0.4922890067100525,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8531679511070251,0.4355720281600952,0.3067664802074432,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436842560768127,0.4205066859722137,0.4011195600032806,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064128518104553,0.2407789081335067,1.1018840074539185,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0301513671875,297.23858642578125,284.9490661621094,1.0,0.6170085072517395,0.4830991327762604,0.4830991327762604,1.0,1.0,-3.2219247817993164,1.1673253774642944,2.0545995235443115,0.4363788366317749,0.925438106060028,0.925438106060028,0.0,185.9257202148437,167.0,76039.125,0.0,2926.337158203125,1.0,278.1499938964844,282.9874572753906,300.3998107910156,305.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,36004.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429868221282959,1.0,0.0,0.0,3.75698471069336,3.757009744644165,9.418291710971972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.0166015625,0.0,1655.518798828125,1895.4371337890625,0.0,2869.63330078125,0.9292469620704652,1.0,0.0,3.0,1.0,0.0
18013020,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549003005027771,0.4207419753074646,0.3809819519519806,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187637567520142,0.5206613540649414,0.4943786263465881,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.865060567855835,0.4365171194076538,0.3071415722370147,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.855389416217804,0.4217384159564972,0.401896983385086,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159138917922974,0.2408253103494644,1.100272297859192,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0383605957031,297.2398376464844,284.94891357421875,1.0,0.6120496988296509,0.4814498722553253,0.4814498722553253,1.0,1.0,-3.223752498626709,1.164509654045105,2.0592429637908936,0.4329946041107178,0.9246058464050292,0.9246058464050292,0.0,176.69671630859375,155.0,75974.015625,0.0,2879.42138671875,1.0,278.1499938964844,282.9853515625,300.39312744140625,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36038.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430608510971069,1.0,0.0,0.0,3.755383968353272,3.755409002304077,9.41026769396558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.5830078125,0.0,1653.9036865234375,1895.4371337890625,0.0,2870.32568359375,0.928916037082672,1.0,0.0,3.0,1.0,0.0
18013080,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8549003005027771,0.4207419753074646,0.3809819519519806,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187637567520142,0.5206613540649414,0.4943786263465881,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.865060567855835,0.4365171194076538,0.3071415722370147,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.855389416217804,0.4217384159564972,0.401896983385086,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159138917922974,0.2408253103494644,1.100272297859192,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0383605957031,297.2398376464844,284.94891357421875,1.0,0.6120496988296509,0.4814498722553253,0.4814498722553253,1.0,1.0,-3.223752498626709,1.164509654045105,2.0592429637908936,0.4329946041107178,0.9246058464050292,0.9246058464050292,0.0,176.69671630859375,155.0,75974.015625,0.0,2879.42138671875,1.0,278.1499938964844,282.9853515625,300.39312744140625,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36038.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430608510971069,1.0,0.0,0.0,3.755383968353272,3.755409002304077,9.41026769396558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.5830078125,0.0,1653.9036865234375,1895.4371337890625,0.0,2870.32568359375,0.928916037082672,1.0,0.0,3.0,1.0,0.0
18013140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693414926528931,0.4210373759269714,0.3808453381061554,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386587142944336,0.5233394503593445,0.4964622259140014,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804113268852234,0.4375025629997253,0.3075103461742401,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705174922943115,0.4230121076107025,0.4026669263839721,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271601557731628,0.2409330457448959,1.0987123250961304,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04638671875,297.2413024902344,284.9490051269531,1.0,0.6063781380653381,0.4798006117343902,0.4798006117343902,1.0,1.0,-3.2255868911743164,1.161659598350525,2.063927412033081,0.4296934902667999,0.9239953756332396,0.9239953756332396,0.0,166.1905517578125,143.0,75906.359375,0.0,2825.4345703125,1.0,278.1499938964844,282.9835205078125,300.3861083984375,305.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36049.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431157469749451,1.0,0.0,0.0,3.753452301025391,3.753477334976196,9.400590101904528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.708984375,0.0,1651.7174072265625,1895.4371337890625,0.0,2870.839111328125,0.928491711616516,1.0,0.0,3.0,1.0,0.0
18013200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693414926528931,0.4210373759269714,0.3808453381061554,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386587142944336,0.5233394503593445,0.4964622259140014,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804113268852234,0.4375025629997253,0.3075103461742401,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705174922943115,0.4230121076107025,0.4026669263839721,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271601557731628,0.2409330457448959,1.0987123250961304,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.04638671875,297.2413024902344,284.9490051269531,1.0,0.6063781380653381,0.4798006117343902,0.4798006117343902,1.0,1.0,-3.2255868911743164,1.161659598350525,2.063927412033081,0.4296934902667999,0.9239953756332396,0.9239953756332396,0.0,166.1905517578125,143.0,75906.359375,0.0,2825.4345703125,1.0,278.1499938964844,282.9835205078125,300.3861083984375,305.33026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36049.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431157469749451,1.0,0.0,0.0,3.753452301025391,3.753477334976196,9.400590101904528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.708984375,0.0,1651.7174072265625,1895.4371337890625,0.0,2870.839111328125,0.928491711616516,1.0,0.0,3.0,1.0,0.0
18013260,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8872366547584534,0.4213355481624603,0.3806898593902588,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961211323738098,0.5260426998138428,0.4985471367835998,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8992042541503906,0.4385103285312652,0.3078782260417938,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.889168381690979,0.4243107438087463,0.4034378826618194,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405771017074585,0.2410836368799209,1.0972387790679932,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.054443359375,297.24285888671875,284.94921875,1.0,0.6003439426422119,0.4782426357269287,0.4782426357269287,1.0,1.0,-3.227505683898926,1.1589986085891724,2.068507194519043,0.4266982972621918,0.9235745072364808,0.9235745072364808,0.0,155.05624389648438,131.0,75842.421875,0.0,2768.0966796875,1.0,278.1499938964844,282.98175048828125,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36048.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431840538978577,1.0,0.0,0.0,3.751662254333496,3.7516872882843018,9.3916247578818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.36328125,0.0,1649.611083984375,1895.4371337890625,0.0,2871.47802734375,0.9280906319618224,1.0,0.0,3.0,1.0,0.0
18013320,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8872366547584534,0.4213355481624603,0.3806898593902588,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.961211323738098,0.5260426998138428,0.4985471367835998,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8992042541503906,0.4385103285312652,0.3078782260417938,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.889168381690979,0.4243107438087463,0.4034378826618194,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7405771017074585,0.2410836368799209,1.0972387790679932,284.9491882324219,284.95001220703125,302.2665405273437,297.3783264160156,299.054443359375,297.24285888671875,284.94921875,1.0,0.6003439426422119,0.4782426357269287,0.4782426357269287,1.0,1.0,-3.227505683898926,1.1589986085891724,2.068507194519043,0.4266982972621918,0.9235745072364808,0.9235745072364808,0.0,155.05624389648438,131.0,75842.421875,0.0,2768.0966796875,1.0,278.1499938964844,282.98175048828125,300.3786315917969,305.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,36048.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431840538978577,1.0,0.0,0.0,3.751662254333496,3.7516872882843018,9.3916247578818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.36328125,0.0,1649.611083984375,1895.4371337890625,0.0,2871.47802734375,0.9280906319618224,1.0,0.0,3.0,1.0,0.0
18013380,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909278392791748,0.4216277003288269,0.3805171847343445,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843767285346984,0.5287602543830872,0.5006333589553833,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234793782234192,0.4395302534103393,0.3082455992698669,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122273325920104,0.4256243407726288,0.4042107462882995,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572914958000183,0.2412668913602829,1.0958547592163086,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621643066406,297.24432373046875,284.9493103027344,1.0,0.5940936803817749,0.4766846597194671,0.4766846597194671,1.0,1.0,-3.229515552520752,1.1563494205474854,2.0731658935546875,0.4237715303897857,0.9231835603713988,0.9231835603713988,0.0,143.5694580078125,119.0,75779.3125,0.0,2708.931396484375,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36045.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432727456092834,1.0,0.0,0.0,3.7499964237213135,3.75002121925354,9.383286396769108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.0185546875,0.0,1647.642578125,1895.4371337890625,0.0,2872.30712890625,0.927715301513672,1.0,0.0,3.0,1.0,0.0
18013440,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.909278392791748,0.4216277003288269,0.3805171847343445,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843767285346984,0.5287602543830872,0.5006333589553833,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234793782234192,0.4395302534103393,0.3082455992698669,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122273325920104,0.4256243407726288,0.4042107462882995,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7572914958000183,0.2412668913602829,1.0958547592163086,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0621643066406,297.24432373046875,284.9493103027344,1.0,0.5940936803817749,0.4766846597194671,0.4766846597194671,1.0,1.0,-3.229515552520752,1.1563494205474854,2.0731658935546875,0.4237715303897857,0.9231835603713988,0.9231835603713988,0.0,143.5694580078125,119.0,75779.3125,0.0,2708.931396484375,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36045.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432727456092834,1.0,0.0,0.0,3.7499964237213135,3.75002121925354,9.383286396769108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.0185546875,0.0,1647.642578125,1895.4371337890625,0.0,2872.30712890625,0.927715301513672,1.0,0.0,3.0,1.0,0.0
18013500,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9231169819831848,0.4217713475227356,0.3804286122322082,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9954490661621094,0.5301263928413391,0.5016801953315735,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381192922592164,0.4400410652160644,0.30842986702919,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266850352287292,0.426282674074173,0.4045985639095306,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7671933174133301,0.2413633614778518,1.0951842069625854,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0659484863281,297.2450256347656,284.94927978515625,1.0,0.5909274220466614,0.4759056866168976,0.4759056866168976,1.0,1.0,-3.230412006378174,1.1549725532531738,2.075439691543579,0.422286182641983,0.9229234457015992,0.9229234457015992,0.0,137.80392456054688,119.0,75745.6875,0.0,2679.09423828125,1.0,278.1499938964844,282.9788818359375,300.36651611328125,305.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36046.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433300852775574,1.0,0.0,0.0,3.749127388000488,3.749152421951294,9.378939012094634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.0009765625,0.0,1646.635009765625,1895.4371337890625,0.0,2872.84326171875,0.9275199770927428,1.0,0.0,3.0,1.0,0.0
18013560,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9344907402992249,0.4218725860118866,0.3803797364234924,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318673253059387,0.4953815042972564,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.949630320072174,0.4405158758163452,0.3086485266685486,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.938506007194519,0.4269077181816101,0.4050343930721283,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7752993702888489,0.2414348125457763,1.0947647094726562,284.9443664550781,284.95001220703125,302.33319091796875,297.3616638183594,299.0699157714844,297.2469177246094,284.943603515625,1.0,0.58725506067276,0.4751412272453308,0.4751412272453308,1.0,1.0,-3.223229169845581,1.1503915786743164,2.0728375911712646,0.4197340607643127,0.9185453653335572,0.9185453653335572,0.0,133.24200439453125,107.0,75578.6640625,0.0,2639.371826171875,1.0,278.1499938964844,282.9745178222656,300.3617858886719,305.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36191.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843326210975647,1.0,0.0,0.0,3.744907855987549,3.7449328899383545,9.357838735013502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.4755859375,0.0,1642.8154296875,1895.4371337890625,0.0,2872.807373046875,0.9266018271446228,1.0,0.0,3.0,1.0,0.0
18013620,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535943269729614,0.4219300150871277,0.380220502614975,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5381986498832703,0.4692672789096832,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.96826833486557,0.4413419067859649,0.3090532422065735,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582440853118896,0.4280488789081573,0.4058740437030792,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895662188529968,0.2415206283330917,1.0939522981643677,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0843505859375,297.2626342773437,284.9294128417969,1.0,0.5783054232597351,0.4736122786998749,0.4736122786998749,1.0,1.0,-3.192167282104492,1.1346865892410278,2.057480812072754,0.411140888929367,0.8990927338600159,0.8990927338600159,0.0,125.21009063720705,127.0,74803.9375,0.0,2533.819091796875,1.0,278.1499938964844,282.9700927734375,300.347900390625,305.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,37017.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424823880195618,1.0,0.0,0.0,3.708953380584717,3.708977937698364,9.179013886750908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.869140625,0.0,1607.4862060546875,1895.4371337890625,0.0,2864.9169921875,0.9190734028816224,1.0,0.0,3.0,1.0,0.0
18013680,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9535943269729614,0.4219300150871277,0.380220502614975,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5381986498832703,0.4692672789096832,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.96826833486557,0.4413419067859649,0.3090532422065735,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9582440853118896,0.4280488789081573,0.4058740437030792,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7895662188529968,0.2415206283330917,1.0939522981643677,284.9297790527344,284.95001220703125,302.3657531738281,297.3524475097656,299.0843505859375,297.2626342773437,284.9294128417969,1.0,0.5783054232597351,0.4736122786998749,0.4736122786998749,1.0,1.0,-3.192167282104492,1.1346865892410278,2.057480812072754,0.411140888929367,0.8990927338600159,0.8990927338600159,0.0,125.21009063720705,127.0,74803.9375,0.0,2533.819091796875,1.0,278.1499938964844,282.9700927734375,300.347900390625,305.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,37017.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424823880195618,1.0,0.0,0.0,3.708953380584717,3.708977937698364,9.179013886750908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.869140625,0.0,1607.4862060546875,1895.4371337890625,0.0,2864.9169921875,0.9190734028816224,1.0,0.0,3.0,1.0,0.0
18013740,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538470506668092,0.4221513867378235,0.3803586065769195,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456207990646362,0.4690941274166107,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.96904319524765,0.4423266351222992,0.3096921145915985,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593307375907898,0.4293438494205475,0.407033771276474,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789902925491333,0.2417969554662704,1.0949091911315918,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.104736328125,297.2847595214844,284.9506530761719,1.0,0.5796906352043152,0.4720833301544189,0.4720833301544189,1.0,1.0,-3.1953787803649902,1.132612228393555,2.0627665519714355,0.4077259600162506,0.9047999978065492,0.9047999978065492,0.0,125.26641845703124,147.0,74629.6640625,0.0,2540.490478515625,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,36412.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410829901695251,1.0,0.0,0.0,3.6854186058044434,3.685442924499512,9.06289415070205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4375,0.0,1576.045166015625,1895.4371337890625,0.0,2851.835205078125,0.9136717915534972,1.0,0.0,3.0,1.0,0.0
18013800,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9538470506668092,0.4221513867378235,0.3803586065769195,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5456207990646362,0.4690941274166107,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.96904319524765,0.4423266351222992,0.3096921145915985,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9593307375907898,0.4293438494205475,0.407033771276474,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.789902925491333,0.2417969554662704,1.0949091911315918,284.9497375488281,284.95001220703125,302.3977966308594,297.3426818847656,299.104736328125,297.2847595214844,284.9506530761719,1.0,0.5796906352043152,0.4720833301544189,0.4720833301544189,1.0,1.0,-3.1953787803649902,1.132612228393555,2.0627665519714355,0.4077259600162506,0.9047999978065492,0.9047999978065492,0.0,125.26641845703124,147.0,74629.6640625,0.0,2540.490478515625,1.0,278.1499938964844,282.98895263671875,300.336669921875,305.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,36412.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410829901695251,1.0,0.0,0.0,3.6854186058044434,3.685442924499512,9.06289415070205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4375,0.0,1576.045166015625,1895.4371337890625,0.0,2851.835205078125,0.9136717915534972,1.0,0.0,3.0,1.0,0.0
18013860,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9452162384986876,0.4223623275756836,0.3806543052196502,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.5485777854919434,0.48116135597229,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.961402714252472,0.4430625140666961,0.3102834522724151,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.951467752456665,0.4302868843078613,0.4080293178558349,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7834511995315552,0.2420302331447601,1.0965073108673096,284.96295166015625,284.95001220703125,302.4192810058594,297.335693359375,299.1134948730469,297.2889709472656,284.9637451171875,1.0,0.5847011208534241,0.4713371694087982,0.4713371694087982,1.0,1.0,-3.214057207107544,1.1382911205291748,2.075766324996948,0.4091028571128845,0.9172576069831848,0.9172576069831848,0.0,129.108642578125,147.0,74947.46875,0.0,2598.443359375,1.0,278.1499938964844,282.9940490722656,300.3346862792969,305.20428466796875,293.1499938964844,293.1499938964844,278.1499938964844,35691.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411692976951599,1.0,0.0,0.0,3.6976284980773926,3.69765305519104,9.123045856540556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.5791015625,0.0,1584.4669189453125,1895.4371337890625,0.0,2852.64208984375,0.9158912301063538,1.0,0.0,3.0,1.0,0.0
18013920,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9396157264709472,0.4224537014961242,0.3808133006095886,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.5493665337562561,0.4889562726020813,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9563077688217164,0.443405270576477,0.3105796873569488,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9462440013885498,0.4307277500629425,0.408522367477417,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7793701887130737,0.2421295940876007,1.0973490476608276,284.9682006835937,284.95001220703125,302.4292907714844,297.3323059082031,299.1157531738281,297.2878112792969,284.96893310546875,1.0,0.5878003835678101,0.4709860384464264,0.4709860384464264,1.0,1.0,-3.2255749702453613,1.1420410871505735,2.083534002304077,0.4102356731891632,0.9241725206375122,0.9241725206375122,0.0,131.6134796142578,167.0,75165.7890625,0.0,2635.2373046875,1.0,278.1499938964844,282.9945983886719,300.3340759277344,305.2152404785156,293.1499938964844,293.1499938964844,278.1499938964844,35386.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414918184280396,1.0,0.0,0.0,3.708194494247437,3.708219051361084,9.175258810500964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.87109375,0.0,1594.21484375,1895.4371337890625,0.0,2855.65625,0.9180403351783752,1.0,0.0,3.0,1.0,0.0
