time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167549014091492,0.4226624667644501,0.3813525438308716,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5490394830703735,0.5200502276420593,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9344139099121094,0.4444212615489959,0.3115527629852295,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242522120475768,0.43205326795578,0.4101299345493316,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631603479385376,0.2423426210880279,1.1001166105270386,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1142272949219,297.2704162597656,284.9798889160156,1.0,0.6001806855201721,0.4698887467384338,0.4698887467384338,1.0,1.0,-3.270385503768921,1.15715491771698,2.1132307052612305,0.4153074324131012,0.9483128786087036,0.9483128786087036,0.0,142.3889617919922,187.0,76066.34375,0.0,2786.172119140625,1.0,278.1499938964844,282.9886474609375,300.33135986328125,305.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,34671.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436008095741272,1.0,0.0,0.0,3.757804155349731,3.757828950881958,9.42240092172142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.3447265625,0.0,1646.2138671875,1895.4371337890625,0.0,2875.375244140625,0.9286522269248962,1.0,0.0,3.0,1.0,0.0
18014040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9167549014091492,0.4226624667644501,0.3813525438308716,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.5490394830703735,0.5200502276420593,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9344139099121094,0.4444212615489959,0.3115527629852295,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9242522120475768,0.43205326795578,0.4101299345493316,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7631603479385376,0.2423426210880279,1.1001166105270386,284.9794616699219,284.95001220703125,302.4602966308594,297.3213806152344,299.1142272949219,297.2704162597656,284.9798889160156,1.0,0.6001806855201721,0.4698887467384338,0.4698887467384338,1.0,1.0,-3.270385503768921,1.15715491771698,2.1132307052612305,0.4153074324131012,0.9483128786087036,0.9483128786087036,0.0,142.3889617919922,187.0,76066.34375,0.0,2786.172119140625,1.0,278.1499938964844,282.9886474609375,300.33135986328125,305.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,34671.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436008095741272,1.0,0.0,0.0,3.757804155349731,3.757828950881958,9.42240092172142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.3447265625,0.0,1646.2138671875,1895.4371337890625,0.0,2875.375244140625,0.9286522269248962,1.0,0.0,3.0,1.0,0.0
18014100,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8967968225479126,0.4226018190383911,0.3817306458950043,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9831859469413756,0.5484838485717773,0.5202443599700928,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9128601551055908,0.4447838068008423,0.3121340572834015,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.903715968132019,0.4325777888298034,0.4110653102397918,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7482928037643433,0.2422981858253479,1.1020255088806152,284.9671936035156,284.95001220703125,302.4755859375,297.315673828125,299.1103820800781,297.2587585449219,284.9660949707031,1.0,0.6062290668487549,0.4693400859832763,0.4693400859832763,1.0,1.0,-3.274885416030884,1.1576119661331177,2.117273330688477,0.4153300523757934,0.9481613039970398,0.9481613039970398,0.0,152.2636260986328,187.0,76241.46875,0.0,2850.988525390625,1.0,278.1499938964844,282.97222900390625,300.3277587890625,305.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,34836.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449525237083435,1.0,0.0,0.0,3.78034782409668,3.780372858047485,9.535793310533336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.6630859375,0.0,1674.063232421875,1895.4371337890625,0.0,2888.019775390625,0.9336175322532654,1.0,0.0,3.0,1.0,0.0
18014160,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8799859285354614,0.4224351644515991,0.3819881975650787,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9663521647453308,0.5486591458320618,0.5205076336860657,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8954693675041199,0.4450547397136688,0.3126337826251983,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8871344327926636,0.4330190420150757,0.4118988811969757,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.735582709312439,0.2421808391809463,1.1034737825393677,284.9573669433594,284.95001220703125,302.49072265625,297.309814453125,299.1072998046875,297.25128173828125,284.9568176269531,1.0,0.6122902035713196,0.4682237207889557,0.4682237207889557,1.0,1.0,-3.2788565158843994,1.1566780805587769,2.122178554534912,0.4135161638259887,0.9450547695159912,0.9450547695159912,0.0,162.19651794433594,207.0,76296.2734375,0.0,2914.930908203125,1.0,278.1499938964844,282.96173095703125,300.320556640625,305.2882080078125,293.1499938964844,293.1499938964844,278.1499938964844,35237.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459482789039612,1.0,0.0,0.0,3.79063892364502,3.790664196014404,9.587781732989242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1904296875,0.0,1689.413818359375,1895.4371337890625,0.0,2897.3369140625,0.936211109161377,1.0,0.0,3.0,1.0,0.0
18014220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524677157402039,0.4220318496227264,0.3823852241039276,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339840412139891,0.5499433279037476,0.522186279296875,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674293756484985,0.4455258548259735,0.3135488629341125,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598611354827881,0.4338283836841583,0.4134562611579895,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7141979336738586,0.2418761253356933,1.1058919429779053,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1040954589844,297.2420654296875,284.9493408203125,1.0,0.624401867389679,0.4659909307956695,0.4659909307956695,1.0,1.0,-3.2872323989868164,1.1547662019729614,2.132466077804565,0.4097176194190979,0.9412029385566713,0.9412029385566713,0.0,182.1810607910156,227.0,76344.1875,0.0,3044.8828125,1.0,278.1499938964844,282.9511413574219,300.3041381835937,305.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,35706.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471667766571045,1.0,0.0,0.0,3.8007652759552,3.800790786743164,9.63907496043248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7685546875,0.0,1705.1702880859375,1895.4371337890625,0.0,2908.7412109375,0.9388507008552552,1.0,0.0,3.0,1.0,0.0
18014280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8524677157402039,0.4220318496227264,0.3823852241039276,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9339840412139891,0.5499433279037476,0.522186279296875,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8674293756484985,0.4455258548259735,0.3135488629341125,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8598611354827881,0.4338283836841583,0.4134562611579895,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7141979336738586,0.2418761253356933,1.1058919429779053,284.9494323730469,284.95001220703125,302.5206298828125,297.2976989746094,299.1040954589844,297.2420654296875,284.9493408203125,1.0,0.624401867389679,0.4659909307956695,0.4659909307956695,1.0,1.0,-3.2872323989868164,1.1547662019729614,2.132466077804565,0.4097176194190979,0.9412029385566713,0.9412029385566713,0.0,182.1810607910156,227.0,76344.1875,0.0,3044.8828125,1.0,278.1499938964844,282.9511413574219,300.3041381835937,305.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,35706.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471667766571045,1.0,0.0,0.0,3.8007652759552,3.800790786743164,9.63907496043248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.7685546875,0.0,1705.1702880859375,1895.4371337890625,0.0,2908.7412109375,0.9388507008552552,1.0,0.0,3.0,1.0,0.0
18014340,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310942053794861,0.4216168522834778,0.3827523291110992,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.907016098499298,0.5517873167991638,0.5245963931083679,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455071449279785,0.4459790289402008,0.3144374191761017,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386884331703186,0.4346037805080414,0.4149664342403412,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947248578071594,0.2415368556976318,1.1080883741378784,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.10302734375,297.23663330078125,284.9488830566406,1.0,0.636458694934845,0.4637581408023834,0.4637581408023834,1.0,1.0,-3.2961020469665527,1.152984380722046,2.143117666244507,0.4059066772460937,0.9400383234024048,0.9400383234024048,0.0,202.27932739257807,215.0,76360.3515625,0.0,3177.21533203125,1.0,278.1499938964844,282.94708251953125,300.2889099121094,305.2618713378906,293.1499938964844,293.1499938964844,278.1499938964844,35877.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478761911392212,1.0,0.0,0.0,3.804619073867798,3.8046445846557617,9.65863250712573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.828125,0.0,1711.13134765625,1895.4371337890625,0.0,2915.3828125,0.939861536026001,1.0,0.0,3.0,1.0,0.0
18014400,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8310942053794861,0.4216168522834778,0.3827523291110992,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.907016098499298,0.5517873167991638,0.5245963931083679,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8455071449279785,0.4459790289402008,0.3144374191761017,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8386884331703186,0.4346037805080414,0.4149664342403412,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6947248578071594,0.2415368556976318,1.1080883741378784,284.9488220214844,284.95001220703125,302.54998779296875,297.28497314453125,299.10302734375,297.23663330078125,284.9488830566406,1.0,0.636458694934845,0.4637581408023834,0.4637581408023834,1.0,1.0,-3.2961020469665527,1.152984380722046,2.143117666244507,0.4059066772460937,0.9400383234024048,0.9400383234024048,0.0,202.27932739257807,215.0,76360.3515625,0.0,3177.21533203125,1.0,278.1499938964844,282.94708251953125,300.2889099121094,305.2618713378906,293.1499938964844,293.1499938964844,278.1499938964844,35877.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478761911392212,1.0,0.0,0.0,3.804619073867798,3.8046445846557617,9.65863250712573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.828125,0.0,1711.13134765625,1895.4371337890625,0.0,2915.3828125,0.939861536026001,1.0,0.0,3.0,1.0,0.0
18014460,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223052620887756,0.4192257225513458,0.3813022673130035,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978585004806519,0.5516811609268188,0.5252328515052795,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369545340538025,0.4443715810775757,0.3138760030269623,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304432034492493,0.4332233965396881,0.4144518375396728,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855013370513916,0.2388994395732879,1.1002298593521118,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.09051513671875,297.2126159667969,284.93438720703125,1.0,0.638334333896637,0.4621701836585998,0.4621701836585998,1.0,1.0,-3.284407138824463,1.1446330547332764,2.1397740840911865,0.4004347622394562,0.9257447123527528,0.9257447123527528,0.0,210.037338256836,203.0,75939.8671875,0.0,3194.95849609375,1.0,278.1499938964844,282.9369812011719,300.27374267578125,305.2290344238281,293.1499938964844,293.1499938964844,278.1499938964844,36475.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479704260826111,1.0,0.0,0.0,3.791634798049927,3.79166030883789,9.592820333637064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.3837890625,0.0,1700.219970703125,1895.4371337890625,0.0,2916.26513671875,0.9372177124023438,1.0,0.0,3.0,1.0,0.0
18014520,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8223052620887756,0.4192257225513458,0.3813022673130035,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8978585004806519,0.5516811609268188,0.5252328515052795,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8369545340538025,0.4443715810775757,0.3138760030269623,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8304432034492493,0.4332233965396881,0.4144518375396728,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6855013370513916,0.2388994395732879,1.1002298593521118,284.93487548828125,284.95001220703125,302.57879638671875,297.27362060546875,299.09051513671875,297.2126159667969,284.93438720703125,1.0,0.638334333896637,0.4621701836585998,0.4621701836585998,1.0,1.0,-3.284407138824463,1.1446330547332764,2.1397740840911865,0.4004347622394562,0.9257447123527528,0.9257447123527528,0.0,210.037338256836,203.0,75939.8671875,0.0,3194.95849609375,1.0,278.1499938964844,282.9369812011719,300.27374267578125,305.2290344238281,293.1499938964844,293.1499938964844,278.1499938964844,36475.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479704260826111,1.0,0.0,0.0,3.791634798049927,3.79166030883789,9.592820333637064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.3837890625,0.0,1700.219970703125,1895.4371337890625,0.0,2916.26513671875,0.9372177124023438,1.0,0.0,3.0,1.0,0.0
18014580,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228349685668945,0.4180570542812347,0.3799609541893005,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999633193016052,0.5526825189590454,0.5258763432502747,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379664421081543,0.4439136385917663,0.3133318722248077,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315096497535706,0.4328869879245758,0.4138465821743011,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849113702774048,0.2372479885816574,1.091456651687622,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0865783691406,297.2021179199219,284.93487548828125,1.0,0.6353896856307983,0.4605822265148163,0.4605822265148163,1.0,1.0,-3.2716259956359863,1.1359493732452393,2.135676622390747,0.3943711817264557,0.9148832559585572,0.9148832559585572,0.0,207.92027282714844,191.0,75395.6796875,0.0,3155.04150390625,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36803.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468198776245117,1.0,0.0,0.0,3.7595760822296143,3.759601354598999,9.431288390260306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.1923828125,0.0,1664.7227783203125,1895.4371337890625,0.0,2905.49462890625,0.9303528666496276,1.0,0.0,3.0,1.0,0.0
18014640,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8228349685668945,0.4180570542812347,0.3799609541893005,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8999633193016052,0.5526825189590454,0.5258763432502747,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8379664421081543,0.4439136385917663,0.3133318722248077,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8315096497535706,0.4328869879245758,0.4138465821743011,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6849113702774048,0.2372479885816574,1.091456651687622,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0865783691406,297.2021179199219,284.93487548828125,1.0,0.6353896856307983,0.4605822265148163,0.4605822265148163,1.0,1.0,-3.2716259956359863,1.1359493732452393,2.135676622390747,0.3943711817264557,0.9148832559585572,0.9148832559585572,0.0,207.92027282714844,191.0,75395.6796875,0.0,3155.04150390625,1.0,278.1499938964844,282.9424743652344,300.26025390625,305.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36803.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468198776245117,1.0,0.0,0.0,3.7595760822296143,3.759601354598999,9.431288390260306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.1923828125,0.0,1664.7227783203125,1895.4371337890625,0.0,2905.49462890625,0.9303528666496276,1.0,0.0,3.0,1.0,0.0
18014700,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8253971934318542,0.4177122712135315,0.3794812858104706,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9037563800811768,0.5534185171127319,0.5263847708702087,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8408343195915222,0.4439309537410736,0.3132079541683197,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8343551754951477,0.4329546391963959,0.4137279987335205,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6868928670883179,0.2366851270198822,1.0880290269851685,284.9374084472656,284.95001220703125,302.6208190917969,297.26251220703125,299.0865173339844,297.1997985839844,284.9375915527344,1.0,0.6330141425132751,0.4597882330417633,0.4597882330417633,1.0,1.0,-3.267245292663574,1.1323829889297483,2.1348624229431152,0.3916802704334259,0.9122434258461,0.9122434258461,0.0,204.6492462158203,191.0,75179.1484375,0.0,3127.233154296875,1.0,278.1499938964844,282.9466247558594,300.2562866210937,305.1567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36768.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461155295372009,1.0,0.0,0.0,3.745546102523804,3.74557113647461,9.36102878767997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.59765625,0.0,1647.9918212890625,1895.4371337890625,0.0,2898.902587890625,0.9272081851959229,1.0,0.0,3.0,1.0,0.0
18014760,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8288874626159668,0.4174463748931885,0.3790599405765533,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9088740348815918,0.5542383790016174,0.5269569754600525,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8446956276893616,0.4440352320671081,0.3131342828273773,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8381677269935608,0.4331092834472656,0.4136757552623749,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.689816951751709,0.2362320572137832,1.0850127935409546,284.9402770996094,284.95001220703125,302.6345520019531,297.26031494140625,299.087890625,297.198486328125,284.9404602050781,1.0,0.6303086876869202,0.4592240750789642,0.4592240750789642,1.0,1.0,-3.263646364212036,1.1296278238296509,2.134018659591675,0.3896273970603943,0.9106908440589904,0.9106908440589904,0.0,200.5738677978516,179.0,75001.03125,0.0,3096.707763671875,1.0,278.1499938964844,282.9505310058594,300.2537841796875,305.1405334472656,293.1499938964844,293.1499938964844,278.1499938964844,36684.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84543377161026,1.0,0.0,0.0,3.733660936355591,3.7336857318878174,9.301714953835472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.0947265625,0.0,1633.490966796875,1895.4371337890625,0.0,2892.522216796875,0.9245021939277648,1.0,0.0,3.0,1.0,0.0
18014820,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379392027854919,0.4170308709144592,0.3783018290996551,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225189089775084,0.5560283660888672,0.5282137989997864,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547110557556152,0.4443821310997009,0.3130679130554199,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480203747749329,0.4335624575614929,0.4136840105056762,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977266669273376,0.2355409562587738,1.0798218250274658,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0917358398437,297.1974792480469,284.9447631835937,1.0,0.6243050694465637,0.4580957591533661,0.4580957591533661,1.0,1.0,-3.257932424545288,1.1247574090957642,2.1331748962402344,0.3858285844326019,0.908931314945221,0.908931314945221,0.0,190.99539184570312,167.0,74720.5078125,0.0,3031.097412109375,1.0,278.1499938964844,282.95623779296875,300.2518920898437,305.1173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36490.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442131280899048,1.0,0.0,0.0,3.715468406677246,3.7154932022094727,9.211289579980076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.208984375,0.0,1610.964599609375,1895.4371337890625,0.0,2881.102783203125,0.920298159122467,1.0,0.0,3.0,1.0,0.0
18014880,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8379392027854919,0.4170308709144592,0.3783018290996551,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9225189089775084,0.5560283660888672,0.5282137989997864,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8547110557556152,0.4443821310997009,0.3130679130554199,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8480203747749329,0.4335624575614929,0.4136840105056762,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6977266669273376,0.2355409562587738,1.0798218250274658,284.94464111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.0917358398437,297.1974792480469,284.9447631835937,1.0,0.6243050694465637,0.4580957591533661,0.4580957591533661,1.0,1.0,-3.257932424545288,1.1247574090957642,2.1331748962402344,0.3858285844326019,0.908931314945221,0.908931314945221,0.0,190.99539184570312,167.0,74720.5078125,0.0,3031.097412109375,1.0,278.1499938964844,282.95623779296875,300.2518920898437,305.1173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36490.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442131280899048,1.0,0.0,0.0,3.715468406677246,3.7154932022094727,9.211289579980076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.208984375,0.0,1610.964599609375,1895.4371337890625,0.0,2881.102783203125,0.920298159122467,1.0,0.0,3.0,1.0,0.0
18014940,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496891260147095,0.4166661500930786,0.3775716423988342,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.93998920917511,0.5579742193222046,0.5295876264572144,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677074909210205,0.444815069437027,0.3130479454994201,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607945442199707,0.4341048002243042,0.4137594997882843,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7080972194671631,0.2350690066814422,1.0755219459533691,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0962219238281,297.1977233886719,284.9467163085937,1.0,0.6177494525909424,0.4569674432277679,0.4569674432277679,1.0,1.0,-3.253601789474488,1.1204168796539309,2.1331849098205566,0.3822462260723114,0.907750964164734,0.907750964164734,0.0,180.13052368164062,155.0,74517.5078125,0.0,2961.505126953125,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.1037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36351.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432490229606628,1.0,0.0,0.0,3.70332932472229,3.7033538818359375,9.15119812816556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.1611328125,0.0,1595.9815673828125,1895.4371337890625,0.0,2872.08544921875,0.917475700378418,1.0,0.0,3.0,1.0,0.0
18015000,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8496891260147095,0.4166661500930786,0.3775716423988342,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.93998920917511,0.5579742193222046,0.5295876264572144,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8677074909210205,0.444815069437027,0.3130479454994201,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8607945442199707,0.4341048002243042,0.4137594997882843,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7080972194671631,0.2350690066814422,1.0755219459533691,284.9466552734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0962219238281,297.1977233886719,284.9467163085937,1.0,0.6177494525909424,0.4569674432277679,0.4569674432277679,1.0,1.0,-3.253601789474488,1.1204168796539309,2.1331849098205566,0.3822462260723114,0.907750964164734,0.907750964164734,0.0,180.13052368164062,155.0,74517.5078125,0.0,2961.505126953125,1.0,278.1499938964844,282.95904541015625,300.253173828125,305.1037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36351.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432490229606628,1.0,0.0,0.0,3.70332932472229,3.7033538818359375,9.15119812816556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.1611328125,0.0,1595.9815673828125,1895.4371337890625,0.0,2872.08544921875,0.917475700378418,1.0,0.0,3.0,1.0,0.0
18015060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8603329658508301,0.4163979291915893,0.3770120739936828,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9547060132026672,0.5594969987869263,0.5306682586669922,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8793995976448059,0.4451673328876495,0.3130404055118561,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.872314989566803,0.4345367550849914,0.413825124502182,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.716911792755127,0.2347883731126785,1.072582721710205,284.94732666015625,284.95001220703125,302.70751953125,297.260009765625,299.0994873046875,297.1981811523437,284.9473571777344,1.0,0.6125940084457397,0.4560625553131103,0.4560625553131103,1.0,1.0,-3.250763177871704,1.1171809434890747,2.133582353591919,0.3794778883457184,0.906824827194214,0.906824827194214,0.0,171.50753784179688,155.0,74389.078125,0.0,2907.662353515625,1.0,278.1499938964844,282.960205078125,300.2554931640625,305.09698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36285.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425984382629395,1.0,0.0,0.0,3.696093797683716,3.6961183547973633,9.115473744714108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.67578125,0.0,1587.2222900390625,1895.4371337890625,0.0,2866.001708984375,0.9158045649528505,1.0,0.0,3.0,1.0,0.0
18015120,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8640217185020447,0.4163150787353515,0.3768355846405029,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.959481120109558,0.5599814653396606,0.5310125350952148,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8834223747253418,0.4452822208404541,0.3130395412445068,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8762881755828857,0.4346755743026733,0.4138469696044922,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7197884917259216,0.234708622097969,1.0716925859451294,284.9474792480469,284.95001220703125,302.713623046875,297.2608337402344,299.1004943847656,297.1983642578125,284.947509765625,1.0,0.6109477281570435,0.4557768106460571,0.4557768106460571,1.0,1.0,-3.249918937683105,1.1161770820617676,2.133741855621338,0.3786085247993469,0.9065302014350892,0.9065302014350892,0.0,168.75094604492188,143.0,74351.5078125,0.0,2890.602783203125,1.0,278.1499938964844,282.96051025390625,300.2564392089844,305.0952453613281,293.1499938964844,293.1499938964844,278.1499938964844,36269.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423970937728882,1.0,0.0,0.0,3.694012880325317,3.694037437438965,9.105212939175544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.7548828125,0.0,1584.7279052734375,1895.4371337890625,0.0,2864.119140625,0.9153258204460144,1.0,0.0,3.0,1.0,0.0
18015180,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813994526863098,0.415984183549881,0.3761055767536163,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795857667922974,0.5620155334472656,0.5324583649635315,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021281599998474,0.4457871615886688,0.3130485415458679,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948330283164978,0.4352681040763855,0.4139451086521148,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328013777732849,0.2344240099191665,1.0681873559951782,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1046447753906,297.1991882324219,284.9478454589844,1.0,0.6040031313896179,0.4545861780643463,0.4545861780643463,1.0,1.0,-3.246694326400757,1.1121042966842651,2.134589910507202,0.3750034272670746,0.9053208231925964,0.9053208231925964,0.0,157.09677124023438,131.0,74211.3359375,0.0,2819.2861328125,1.0,278.1499938964844,282.9613952636719,300.2616577148437,305.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36220.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416093587875366,1.0,0.0,0.0,3.6863763332366943,3.686400890350342,9.067605901691422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.1748046875,0.0,1575.6824951171875,1895.4371337890625,0.0,2856.7548828125,0.913578450679779,1.0,0.0,3.0,1.0,0.0
18015240,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8813994526863098,0.415984183549881,0.3761055767536163,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9795857667922974,0.5620155334472656,0.5324583649635315,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9021281599998474,0.4457871615886688,0.3130485415458679,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8948330283164978,0.4352681040763855,0.4139451086521148,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7328013777732849,0.2344240099191665,1.0681873559951782,284.9478454589844,284.95001220703125,302.7388000488281,297.2656555175781,299.1046447753906,297.1991882324219,284.9478454589844,1.0,0.6040031313896179,0.4545861780643463,0.4545861780643463,1.0,1.0,-3.246694326400757,1.1121042966842651,2.134589910507202,0.3750034272670746,0.9053208231925964,0.9053208231925964,0.0,157.09677124023438,131.0,74211.3359375,0.0,2819.2861328125,1.0,278.1499938964844,282.9613952636719,300.2616577148437,305.0905456542969,293.1499938964844,293.1499938964844,278.1499938964844,36220.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416093587875366,1.0,0.0,0.0,3.6863763332366943,3.686400890350342,9.067605901691422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.1748046875,0.0,1575.6824951171875,1895.4371337890625,0.0,2856.7548828125,0.913578450679779,1.0,0.0,3.0,1.0,0.0
18015300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8912661671638489,0.4158238172531128,0.3757461011409759,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9893461465835572,0.5630937814712524,0.533227264881134,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9131205081939696,0.446051687002182,0.3130621016025543,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9052721858024596,0.4355681240558624,0.4139991998672485,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.740092933177948,0.2343003749847412,1.06653094291687,284.94775390625,284.95001220703125,302.7511291503906,297.2688293457031,299.1067810058594,297.19989013671875,284.94775390625,1.0,0.6004612445831299,0.4539908468723297,0.4539908468723297,1.0,1.0,-3.244683027267456,1.109913349151611,2.1347696781158447,0.3731246888637543,0.9044690132141112,0.9044690132141112,0.0,151.2642822265625,131.0,74137.7109375,0.0,2783.33642578125,1.0,278.1499938964844,282.9617004394531,300.264892578125,305.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36212.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412085175514221,1.0,0.0,0.0,3.682499885559082,3.6825242042541504,9.048545734913204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.9951171875,0.0,1571.2344970703125,1895.4371337890625,0.0,2853.00830078125,0.91270250082016,1.0,0.0,3.0,1.0,0.0
18015360,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9016900062561036,0.4156611263751983,0.3753932416439056,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9984628558158876,0.5642321109771729,0.5339871644973755,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9254555702209472,0.4463163912296295,0.3130824267864227,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9170863032341005,0.4358656406402588,0.4140600860118866,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7478958964347839,0.2341794371604919,1.0649299621582031,284.9471435546875,284.95001220703125,302.7633361816406,297.2724609375,299.1090393066406,297.2007751464844,284.947021484375,1.0,0.5968459844589233,0.4534258544445038,0.4534258544445038,1.0,1.0,-3.2416446208953857,1.107392191886902,2.134252548217773,0.3711914718151092,0.9031673073768616,0.9031673073768616,0.0,145.5633087158203,119.0,74050.015625,0.0,2746.976806640625,1.0,278.1499938964844,282.9617004394531,300.2683410644531,305.0869445800781,293.1499938964844,293.1499938964844,278.1499938964844,36224.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407797813415527,1.0,0.0,0.0,3.6782519817352295,3.678276300430298,9.027681926454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.8291015625,0.0,1566.5234375,1895.4371337890625,0.0,2849.00146484375,0.911750078201294,1.0,0.0,3.0,1.0,0.0
18015420,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9177266359329224,0.4152142405509949,0.3747597336769104,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684436559677124,0.5113492608070374,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435743689537048,0.4467464387416839,0.3131924271583557,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.935187816619873,0.4363539516925812,0.4142666757106781,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594451308250427,0.2338767349720001,1.0622888803482056,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.1167907714844,297.21026611328125,284.93377685546875,1.0,0.5879992842674255,0.4522958397865295,0.4522958397865295,1.0,1.0,-3.213193893432617,1.093777060508728,2.1194167137146,0.3639811873435974,0.8881863355636597,0.8881863355636597,0.0,137.032470703125,107.0,73435.0078125,0.0,2640.3994140625,1.0,278.1499938964844,282.9574890136719,300.2740478515625,305.0625305175781,293.1499938964844,293.1499938964844,278.45001220703125,36833.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394472002983093,1.0,0.0,0.0,3.6507315635681152,3.650755643844605,8.893098311091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.2763671875,0.0,1540.2200927734375,1895.4371337890625,0.0,2836.55078125,0.9059063196182252,1.0,0.0,3.0,1.0,0.0
18015480,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9177266359329224,0.4152142405509949,0.3747597336769104,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.5684436559677124,0.5113492608070374,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9435743689537048,0.4467464387416839,0.3131924271583557,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.935187816619873,0.4363539516925812,0.4142666757106781,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7594451308250427,0.2338767349720001,1.0622888803482056,284.9342956542969,284.95001220703125,302.7872619628906,297.281005859375,299.1167907714844,297.21026611328125,284.93377685546875,1.0,0.5879992842674255,0.4522958397865295,0.4522958397865295,1.0,1.0,-3.213193893432617,1.093777060508728,2.1194167137146,0.3639811873435974,0.8881863355636597,0.8881863355636597,0.0,137.032470703125,107.0,73435.0078125,0.0,2640.3994140625,1.0,278.1499938964844,282.9574890136719,300.2740478515625,305.0625305175781,293.1499938964844,293.1499938964844,278.45001220703125,36833.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394472002983093,1.0,0.0,0.0,3.6507315635681152,3.650755643844605,8.893098311091308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.2763671875,0.0,1540.2200927734375,1895.4371337890625,0.0,2836.55078125,0.9059063196182252,1.0,0.0,3.0,1.0,0.0
18015540,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382665753364564,0.4153309762477875,0.374460756778717,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766237378120422,0.482603907585144,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638583064079284,0.447686105966568,0.3135353922843933,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.956040859222412,0.4372483193874359,0.4147124588489532,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738131880760193,0.2338836640119552,1.0604989528656006,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1371765136719,297.240234375,284.9893798828125,1.0,0.5777697563171387,0.4511657953262329,0.4511657953262329,1.0,1.0,-3.177070379257202,1.077256441116333,2.099813938140869,0.3553274571895599,0.9593369364738464,0.9593369364738464,0.0,127.87097930908205,127.0,72273.8984375,0.0,2519.11474609375,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33613.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325968384742737,1.0,0.0,0.0,3.7574923038482666,3.757516860961914,9.420836590834368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.8583984375,0.0,1637.69482421875,1895.4371337890625,0.0,2772.6328125,0.9273485541343688,1.0,0.0,3.0,1.0,0.0
18015600,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9382665753364564,0.4153309762477875,0.374460756778717,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.5766237378120422,0.482603907585144,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9638583064079284,0.447686105966568,0.3135353922843933,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.956040859222412,0.4372483193874359,0.4147124588489532,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7738131880760193,0.2338836640119552,1.0604989528656006,284.9926452636719,284.95001220703125,302.81060791015625,297.2911071777344,299.1371765136719,297.240234375,284.9893798828125,1.0,0.5777697563171387,0.4511657953262329,0.4511657953262329,1.0,1.0,-3.177070379257202,1.077256441116333,2.099813938140869,0.3553274571895599,0.9593369364738464,0.9593369364738464,0.0,127.87097930908205,127.0,72273.8984375,0.0,2519.11474609375,1.0,278.4430236816406,283.0438842773437,300.26959228515625,304.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33613.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325968384742737,1.0,0.0,0.0,3.7574923038482666,3.757516860961914,9.420836590834368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.8583984375,0.0,1637.69482421875,1895.4371337890625,0.0,2772.6328125,0.9273485541343688,1.0,0.0,3.0,1.0,0.0
18015660,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386484026908876,0.4143718481063843,0.3737994134426117,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843152403831482,0.4812415838241577,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.964965045452118,0.447754830121994,0.3137103319168091,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572497010231018,0.4374144077301025,0.4150114953517914,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743209600448608,0.2336126863956451,1.0595582723617554,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1568603515625,297.2631530761719,284.9086303710937,1.0,0.5779761672019958,0.4504954814910888,0.4504954814910888,1.0,1.0,-3.174020528793335,1.074509620666504,2.099510908126831,0.3525394797325134,0.8710150718688965,0.8710150718688965,0.0,127.35414123535156,147.0,72694.1484375,0.0,2510.43359375,1.0,278.1571044921875,282.9453125,300.30767822265625,305.0663146972656,293.1499938964844,293.1499938964844,278.45001220703125,38593.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368047475814819,1.0,0.0,0.0,3.627583980560303,3.627608299255371,8.780681923781231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.123046875,0.0,1527.6551513671875,1895.4371337890625,0.0,2811.876953125,0.9027639627456664,1.0,0.0,3.0,1.0,0.0
18015720,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9386484026908876,0.4143718481063843,0.3737994134426117,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5843152403831482,0.4812415838241577,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.964965045452118,0.447754830121994,0.3137103319168091,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9572497010231018,0.4374144077301025,0.4150114953517914,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7743209600448608,0.2336126863956451,1.0595582723617554,284.9068298339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1568603515625,297.2631530761719,284.9086303710937,1.0,0.5779761672019958,0.4504954814910888,0.4504954814910888,1.0,1.0,-3.174020528793335,1.074509620666504,2.099510908126831,0.3525394797325134,0.8710150718688965,0.8710150718688965,0.0,127.35414123535156,147.0,72694.1484375,0.0,2510.43359375,1.0,278.1571044921875,282.9453125,300.30767822265625,305.0663146972656,293.1499938964844,293.1499938964844,278.45001220703125,38593.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368047475814819,1.0,0.0,0.0,3.627583980560303,3.627608299255371,8.780681923781231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.123046875,0.0,1527.6551513671875,1895.4371337890625,0.0,2811.876953125,0.9027639627456664,1.0,0.0,3.0,1.0,0.0
18015780,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257569313049316,0.4146676957607269,0.3739561438560486,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889595746994019,0.4989121258258819,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9536311030387878,0.4489023089408874,0.314442366361618,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454866647720336,0.4384543895721435,0.4159516394138336,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652860879898071,0.2338117659091949,1.0607388019561768,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.170166015625,297.2733764648437,285.0184936523437,1.0,0.5849883556365967,0.4498251676559448,0.4498251676559448,1.0,1.0,-3.19885802268982,1.0824108123779297,2.1164472103118896,0.3546581566333771,0.9773222208023072,0.9773222208023072,0.0,133.00735473632812,167.0,72626.140625,0.0,2589.927978515625,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.9671630859375,293.1499938964844,293.1499938964844,278.1499938964844,33023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305308818817139,1.0,0.0,0.0,3.758066415786743,3.758090972900391,9.423715709999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.1845703125,0.0,1633.8226318359375,1895.4371337890625,0.0,2753.38818359375,0.9273293614387512,1.0,0.0,3.0,1.0,0.0
