time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015840,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9257569313049316,0.4146676957607269,0.3739561438560486,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.5889595746994019,0.4989121258258819,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9536311030387878,0.4489023089408874,0.314442366361618,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9454866647720336,0.4384543895721435,0.4159516394138336,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7652860879898071,0.2338117659091949,1.0607388019561768,285.01934814453125,284.95001220703125,302.85546875,297.3150939941406,299.170166015625,297.2733764648437,285.0184936523437,1.0,0.5849883556365967,0.4498251676559448,0.4498251676559448,1.0,1.0,-3.19885802268982,1.0824108123779297,2.1164472103118896,0.3546581566333771,0.9773222208023072,0.9773222208023072,0.0,133.00735473632812,167.0,72626.140625,0.0,2589.927978515625,1.0,278.4430847167969,283.0635070800781,300.29949951171875,304.9671630859375,293.1499938964844,293.1499938964844,278.1499938964844,33023.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305308818817139,1.0,0.0,0.0,3.758066415786743,3.758090972900391,9.423715709999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.1845703125,0.0,1633.8226318359375,1895.4371337890625,0.0,2753.38818359375,0.9273293614387512,1.0,0.0,3.0,1.0,0.0
18015900,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159416556358336,0.4143377244472503,0.3740859925746918,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.5893897414207458,0.5130305886268616,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9443143010139464,0.4491084516048431,0.3148749470710754,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.935943841934204,0.4386579990386963,0.4164985716342926,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7584772109985352,0.2337237894535064,1.0616475343704224,284.8943786621094,284.95001220703125,302.8663024902344,297.3217163085937,299.1692810058594,297.2665100097656,284.892333984375,1.0,0.5903910994529724,0.4494900107383728,0.4494900107383728,1.0,1.0,-3.2182538509368896,1.0889995098114014,2.1292543411254883,0.3568956553936004,0.8968985080718994,0.8968985080718994,0.0,137.64041137695312,167.0,73931.7109375,0.0,2654.0,1.0,278.1951599121094,282.91552734375,300.35205078125,305.2250366210937,293.1499938964844,293.1499938964844,278.1499938964844,36396.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361347913742065,1.0,0.0,0.0,3.747955083847046,3.747980117797852,9.373073339702388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.201171875,0.0,1647.947998046875,1895.4371337890625,0.0,2805.624755859375,0.925762951374054,1.0,0.0,3.0,1.0,0.0
18015960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9044088125228882,0.4138309955596924,0.3738211691379547,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.5885672569274902,0.5305977463722229,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9323961734771729,0.4491534829139709,0.315055251121521,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9239927530288696,0.4387123584747314,0.4167569279670715,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.750262975692749,0.233500525355339,1.0617271661758425,284.92559814453125,284.95001220703125,302.8769836425781,297.3285522460937,299.16229248046875,297.2525634765625,284.9278564453125,1.0,0.5966724157333374,0.4487424790859222,0.4487424790859222,1.0,1.0,-3.2396762371063232,1.095401167869568,2.144274950027466,0.3584912717342376,0.9033375978469848,0.9033375978469848,0.0,143.4461669921875,185.0,74133.390625,0.0,2729.422607421875,1.0,278.15692138671875,282.9397277832031,300.34893798828125,305.1881103515625,293.1499938964844,293.1499938964844,278.45001220703125,37085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378642797470093,1.0,0.0,0.0,3.703532695770264,3.70355749130249,9.152203688245208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.68359375,0.0,1601.7886962890625,1895.4371337890625,0.0,2821.767578125,0.9184377789497375,1.0,0.0,3.0,1.0,0.0
18016020,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8787753582000732,0.4140077233314514,0.3742466568946838,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9904513955116272,0.5856863856315613,0.5558150410652161,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9039266109466552,0.4502743780612945,0.3160607516765594,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8966507315635681,0.4396316111087799,0.4179855287075043,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7309527397155762,0.2333836704492569,1.0635104179382324,285.0486145019531,284.95001220703125,302.8978881835937,297.3426513671875,299.14703369140625,297.2246398925781,285.04656982421875,1.0,0.6098676323890686,0.4472473859786987,0.4472473859786987,1.0,1.0,-3.27402400970459,1.1047139167785645,2.1693103313446045,0.3607180416584015,1.0,1.0,0.0,158.8921661376953,203.0,74112.9921875,0.0,2887.77197265625,1.0,278.4433898925781,283.0651550292969,300.3386535644531,305.1112060546875,293.1499938964844,293.1499938964844,278.1499938964844,33143.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340973258018494,1.0,0.0,0.0,3.834738492965698,3.834764003753662,9.81216430773202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.859375,0.0,1726.1220703125,1895.4371337890625,0.0,2786.619873046875,0.94464772939682,1.0,0.0,3.0,1.0,0.0
18016080,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8787753582000732,0.4140077233314514,0.3742466568946838,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9904513955116272,0.5856863856315613,0.5558150410652161,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9039266109466552,0.4502743780612945,0.3160607516765594,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8966507315635681,0.4396316111087799,0.4179855287075043,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7309527397155762,0.2333836704492569,1.0635104179382324,285.0486145019531,284.95001220703125,302.8978881835937,297.3426513671875,299.14703369140625,297.2246398925781,285.04656982421875,1.0,0.6098676323890686,0.4472473859786987,0.4472473859786987,1.0,1.0,-3.27402400970459,1.1047139167785645,2.1693103313446045,0.3607180416584015,1.0,1.0,0.0,158.8921661376953,203.0,74112.9921875,0.0,2887.77197265625,1.0,278.4433898925781,283.0651550292969,300.3386535644531,305.1112060546875,293.1499938964844,293.1499938964844,278.1499938964844,33143.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340973258018494,1.0,0.0,0.0,3.834738492965698,3.834764003753662,9.81216430773202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.859375,0.0,1726.1220703125,1895.4371337890625,0.0,2786.619873046875,0.94464772939682,1.0,0.0,3.0,1.0,0.0
18016140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494511246681213,0.4126670062541961,0.3742142617702484,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589904546737672,0.5840824246406555,0.5546601414680481,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735816478729248,0.4501491487026214,0.3168327212333679,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666640520095825,0.4394436180591583,0.4189270734786987,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075406908988953,0.2325427532196045,1.0644980669021606,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.1318664550781,297.20068359375,284.89971923828125,1.0,0.6214879155158997,0.4457522928714752,0.4457522928714752,1.0,1.0,-3.2772157192230225,1.1021968126296997,2.1750190258026123,0.3576840162277221,0.9088107347488404,0.9088107347488404,0.0,179.29547119140625,221.0,75055.1328125,0.0,3007.44677734375,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.2967224121094,293.1499938964844,293.1499938964844,278.1499938964844,37727.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413686752319336,1.0,0.0,0.0,3.780195236206055,3.7802207469940186,9.535023082207772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.3818359375,0.0,1696.28857421875,1895.4371337890625,0.0,2854.505615234375,0.9356045126914978,1.0,0.0,3.0,1.0,0.0
18016200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8494511246681213,0.4126670062541961,0.3742142617702484,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9589904546737672,0.5840824246406555,0.5546601414680481,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8735816478729248,0.4501491487026214,0.3168327212333679,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8666640520095825,0.4394436180591583,0.4189270734786987,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7075406908988953,0.2325427532196045,1.0644980669021606,284.8980407714844,284.95001220703125,302.9181823730469,297.35723876953125,299.1318664550781,297.20068359375,284.89971923828125,1.0,0.6214879155158997,0.4457522928714752,0.4457522928714752,1.0,1.0,-3.2772157192230225,1.1021968126296997,2.1750190258026123,0.3576840162277221,0.9088107347488404,0.9088107347488404,0.0,179.29547119140625,221.0,75055.1328125,0.0,3007.44677734375,1.0,278.156005859375,282.8995056152344,300.3775634765625,305.2967224121094,293.1499938964844,293.1499938964844,278.1499938964844,37727.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413686752319336,1.0,0.0,0.0,3.780195236206055,3.7802207469940186,9.535023082207772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.3818359375,0.0,1696.28857421875,1895.4371337890625,0.0,2854.505615234375,0.9356045126914978,1.0,0.0,3.0,1.0,0.0
18016260,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8308539986610413,0.4118379056453705,0.3739261329174042,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9349415302276612,0.5844643712043762,0.5552698373794556,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8541029691696167,0.4502684473991394,0.317285805940628,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8475450277328491,0.4394190311431885,0.419440895318985,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6902904510498047,0.2318602055311203,1.0642337799072266,284.9258728027344,284.95001220703125,302.93475341796875,297.3696594238281,299.1258850097656,297.1923522949219,284.9269714355469,1.0,0.6305731534957886,0.4443263709545135,0.4443263709545135,1.0,1.0,-3.278442621231079,1.099120855331421,2.179321765899658,0.3543315231800079,0.9075688123703004,0.9075688123703004,0.0,195.6526794433593,221.0,74819.0546875,0.0,3101.635498046875,1.0,278.1504211425781,282.9259338378906,300.3683166503906,305.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,37188.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401777744293213,1.0,0.0,0.0,3.7430672645568848,3.7430922985076895,9.3486426067102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.611328125,0.0,1648.3167724609375,1895.4371337890625,0.0,2843.376220703125,0.9270368218421936,1.0,0.0,3.0,1.0,0.0
18016320,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8278067708015442,0.4117165803909302,0.3739122748374939,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9308154582977296,0.5846197009086609,0.5554904341697693,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8509455323219299,0.4503256976604461,0.3173997104167938,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8444422483444214,0.4394398033618927,0.4195655882358551,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6873990297317505,0.2317463457584381,1.0642465353012085,284.93023681640625,284.95001220703125,302.9378662109375,297.3720397949219,299.12518310546875,297.1914367675781,284.93121337890625,1.0,0.632284939289093,0.4440547525882721,0.4440547525882721,1.0,1.0,-3.2789926528930664,1.0986485481262207,2.1803441047668457,0.3537416458129883,0.9081658720970154,0.9081658720970154,0.0,198.67822265625,224.0,74789.296875,0.0,3119.77001953125,1.0,278.15020751953125,282.92999267578125,300.36883544921875,305.2402038574219,293.1499938964844,293.1499938964844,278.1499938964844,37061.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399228453636169,1.0,0.0,0.0,3.7384111881256095,3.738436222076416,9.325398764303828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.8330078125,0.0,1641.9066162109375,1895.4371337890625,0.0,2840.99462890625,0.9259153008461,1.0,0.0,3.0,1.0,0.0
18016380,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166036605834961,0.4110861122608185,0.3737339973449707,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163557291030884,0.5858995318412781,0.5570186376571655,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398735523223877,0.45082688331604,0.3180415332317352,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334636688232422,0.4396674036979675,0.4201963245868683,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767638921737671,0.2311219871044159,1.0634552240371704,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1222229003906,297.1883239746094,284.94598388671875,1.0,0.6385377645492554,0.4423572421073913,0.4423572421073913,1.0,1.0,-3.281196594238281,1.0952107906341553,2.185985803604126,0.3499297797679901,0.9116037487983704,0.9116037487983704,0.0,210.3773651123047,212.0,74663.328125,0.0,3190.126953125,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36446.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385869264602661,1.0,0.0,0.0,3.722095012664795,3.7221198081970215,9.244176339961996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1220703125,0.0,1618.27392578125,1895.4371337890625,0.0,2828.515380859375,0.9217934012413024,1.0,0.0,3.0,1.0,0.0
18016440,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8166036605834961,0.4110861122608185,0.3737339973449707,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9163557291030884,0.5858995318412781,0.5570186376571655,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8398735523223877,0.45082688331604,0.3180415332317352,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8334636688232422,0.4396674036979675,0.4201963245868683,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6767638921737671,0.2311219871044159,1.0634552240371704,284.9456481933594,284.95001220703125,302.9569702148437,297.3868408203125,299.1222229003906,297.1883239746094,284.94598388671875,1.0,0.6385377645492554,0.4423572421073913,0.4423572421073913,1.0,1.0,-3.281196594238281,1.0952107906341553,2.185985803604126,0.3499297797679901,0.9116037487983704,0.9116037487983704,0.0,210.3773651123047,212.0,74663.328125,0.0,3190.126953125,1.0,278.1499938964844,282.9437866210937,300.38092041015625,305.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36446.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385869264602661,1.0,0.0,0.0,3.722095012664795,3.7221198081970215,9.244176339961996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.1220703125,0.0,1618.27392578125,1895.4371337890625,0.0,2828.515380859375,0.9217934012413024,1.0,0.0,3.0,1.0,0.0
18016500,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8152579665184021,0.410807728767395,0.3735262751579284,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9151853919029236,0.5866262316703796,0.5577324628829956,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8388478755950928,0.4511279761791229,0.318278968334198,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8323735594749451,0.4398123919963836,0.4203763902187347,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6754267811775208,0.2308524847030639,1.062435507774353,284.9479675292969,284.95001220703125,302.9662780761719,297.3941955566406,299.12109375,297.1876220703125,284.94805908203125,1.0,0.6389045119285583,0.4415084719657898,0.4415084719657898,1.0,1.0,-3.2810847759246826,1.0930243730545044,2.1880602836608887,0.3478636443614959,0.9122511744499208,0.9122511744499208,0.0,211.6837158203125,212.0,74610.6484375,0.0,3197.20703125,1.0,278.1499938964844,282.94580078125,300.3888244628906,305.24237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36295.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380836844444275,1.0,0.0,0.0,3.718177556991577,3.718202352523804,9.22472736419877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.734375,0.0,1612.60009765625,1895.4371337890625,0.0,2823.81640625,0.920782506465912,1.0,0.0,3.0,1.0,0.0
18016560,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8158317804336548,0.410558819770813,0.3732611835002899,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9166151881217957,0.5873647332191467,0.5583857297897339,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8397802114486694,0.4514564573764801,0.3184738755226135,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8332023024559021,0.4399825036525726,0.4204926788806915,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6758346557617188,0.230613425374031,1.061149001121521,284.9488525390625,284.95001220703125,302.9754638671875,297.4014587402344,299.12115478515625,297.1871643066406,284.94891357421875,1.0,0.6382449865341187,0.4409400224685669,0.4409400224685669,1.0,1.0,-3.2803795337677,1.0912754535675049,2.189104080200196,0.3463418185710907,0.9123976826667786,0.9123976826667786,0.0,210.83213806152344,200.0,74563.2890625,0.0,3190.89208984375,1.0,278.1499938964844,282.94683837890625,300.3966064453125,305.2471618652344,293.1499938964844,293.1499938964844,278.1499938964844,36216.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376360535621643,1.0,0.0,0.0,3.71506929397583,3.7150940895080566,9.209310860569532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.4365234375,0.0,1608.4249267578125,1895.4371337890625,0.0,2819.63720703125,0.9200183153152466,1.0,0.0,3.0,1.0,0.0
18016620,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201670050621033,0.4101374447345733,0.3726719319820404,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239049553871156,0.5888455510139465,0.5595693588256836,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449599742889404,0.4521715641021728,0.3188076615333557,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381027579307556,0.4403889179229736,0.4206528663635254,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6795991063117981,0.2302118837833404,1.0582828521728516,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.12158203125,297.18670654296875,284.94903564453125,1.0,0.6350387334823608,0.4398030638694763,0.4398030638694763,1.0,1.0,-3.278243064880371,1.087590217590332,2.190652847290039,0.3432762026786804,0.9119145274162292,0.9119145274162292,0.0,205.66372680664065,188.0,74470.6875,0.0,3157.2841796875,1.0,278.1499938964844,282.9475402832031,300.4114990234375,305.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36145.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368272185325623,1.0,0.0,0.0,3.709983110427856,3.710007667541504,9.184111604554346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.923828125,0.0,1602.0364990234375,1895.4371337890625,0.0,2812.08642578125,0.918813407421112,1.0,0.0,3.0,1.0,0.0
18016680,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8201670050621033,0.4101374447345733,0.3726719319820404,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9239049553871156,0.5888455510139465,0.5595693588256836,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449599742889404,0.4521715641021728,0.3188076615333557,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8381027579307556,0.4403889179229736,0.4206528663635254,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6795991063117981,0.2302118837833404,1.0582828521728516,284.9490661621094,284.95001220703125,302.99334716796875,297.4156188964844,299.12158203125,297.18670654296875,284.94903564453125,1.0,0.6350387334823608,0.4398030638694763,0.4398030638694763,1.0,1.0,-3.278243064880371,1.087590217590332,2.190652847290039,0.3432762026786804,0.9119145274162292,0.9119145274162292,0.0,205.66372680664065,188.0,74470.6875,0.0,3157.2841796875,1.0,278.1499938964844,282.9475402832031,300.4114990234375,305.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36145.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368272185325623,1.0,0.0,0.0,3.709983110427856,3.710007667541504,9.184111604554346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.923828125,0.0,1602.0364990234375,1895.4371337890625,0.0,2812.08642578125,0.918813407421112,1.0,0.0,3.0,1.0,0.0
18016740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276964426040649,0.4097906351089477,0.3720416128635406,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358168840408324,0.5903345942497253,0.5606392025947571,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536872863769531,0.4529548585414886,0.3191014230251312,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464434742927551,0.4408595263957977,0.4207590520381927,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864498853683472,0.229903906583786,1.0552771091461182,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1220397949219,297.1867370605469,284.9485168457031,1.0,0.6301425099372864,0.4386661052703857,0.4386661052703857,1.0,1.0,-3.2756388187408447,1.0837236642837524,2.1919150352478027,0.3401414155960083,0.9107071161270142,0.9107071161270142,0.0,197.3873748779297,176.0,74372.9921875,0.0,3105.32373046875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2646179199219,293.1499938964844,293.1499938964844,278.1499938964844,36138.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360776901245117,1.0,0.0,0.0,3.704910516738892,3.704935073852539,9.159014098258922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.90625,0.0,1596.1754150390625,1895.4371337890625,0.0,2805.09228515625,0.917666494846344,1.0,0.0,3.0,1.0,0.0
18016800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8276964426040649,0.4097906351089477,0.3720416128635406,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9358168840408324,0.5903345942497253,0.5606392025947571,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8536872863769531,0.4529548585414886,0.3191014230251312,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8464434742927551,0.4408595263957977,0.4207590520381927,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6864498853683472,0.229903906583786,1.0552771091461182,284.94854736328125,284.95001220703125,303.0106201171875,297.4291381835937,299.1220397949219,297.1867370605469,284.9485168457031,1.0,0.6301425099372864,0.4386661052703857,0.4386661052703857,1.0,1.0,-3.2756388187408447,1.0837236642837524,2.1919150352478027,0.3401414155960083,0.9107071161270142,0.9107071161270142,0.0,197.3873748779297,176.0,74372.9921875,0.0,3105.32373046875,1.0,278.1499938964844,282.94781494140625,300.4253234863281,305.2646179199219,293.1499938964844,293.1499938964844,278.1499938964844,36138.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360776901245117,1.0,0.0,0.0,3.704910516738892,3.704935073852539,9.159014098258922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.90625,0.0,1596.1754150390625,1895.4371337890625,0.0,2805.09228515625,0.917666494846344,1.0,0.0,3.0,1.0,0.0
18016860,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376993536949158,0.4094968736171722,0.3713991343975067,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508160352706908,0.5918270349502563,0.5616464614868164,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653333187103271,0.4538018107414245,0.3193907737731933,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576029539108276,0.4413734078407287,0.420843094587326,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956729292869568,0.2296738177537918,1.05232036113739,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12255859375,297.1871032714844,284.9482116699219,1.0,0.6243121027946472,0.4375592172145843,0.4375592172145843,1.0,1.0,-3.2729711532592773,1.0799012184143066,2.1930699348449707,0.3370726704597473,0.9093750715255736,0.9093750715255736,0.0,187.403076171875,164.0,74274.609375,0.0,3043.767822265625,1.0,278.1499938964844,282.9483642578125,300.4381408691406,305.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353627324104309,1.0,0.0,0.0,3.6995794773101807,3.699604034423828,9.132675131695578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.4052734375,0.0,1590.113037109375,1895.4371337890625,0.0,2798.42138671875,0.9164746403694152,1.0,0.0,3.0,1.0,0.0
18016920,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8376993536949158,0.4094968736171722,0.3713991343975067,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9508160352706908,0.5918270349502563,0.5616464614868164,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8653333187103271,0.4538018107414245,0.3193907737731933,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8576029539108276,0.4413734078407287,0.420843094587326,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6956729292869568,0.2296738177537918,1.05232036113739,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.12255859375,297.1871032714844,284.9482116699219,1.0,0.6243121027946472,0.4375592172145843,0.4375592172145843,1.0,1.0,-3.2729711532592773,1.0799012184143066,2.1930699348449707,0.3370726704597473,0.9093750715255736,0.9093750715255736,0.0,187.403076171875,164.0,74274.609375,0.0,3043.767822265625,1.0,278.1499938964844,282.9483642578125,300.4381408691406,305.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353627324104309,1.0,0.0,0.0,3.6995794773101807,3.699604034423828,9.132675131695578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.4052734375,0.0,1590.113037109375,1895.4371337890625,0.0,2798.42138671875,0.9164746403694152,1.0,0.0,3.0,1.0,0.0
18016980,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500270247459412,0.40923872590065,0.3707595467567444,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674225449562072,0.5933108329772949,0.5626150369644165,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796306252479553,0.4546977579593658,0.3196912705898285,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713617920875549,0.4419139921665191,0.4209218025207519,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068373560905457,0.2295005321502685,1.049476146697998,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1229858398437,297.1875915527344,284.9481201171875,1.0,0.6180111169815063,0.4364523291587829,0.4364523291587829,1.0,1.0,-3.270402193069458,1.0761125087738037,2.1942896842956543,0.3340203166007995,0.9080588817596436,0.9080588817596436,0.0,176.5843048095703,152.0,74176.78125,0.0,2977.864990234375,1.0,278.1499938964844,282.94903564453125,300.44989013671875,305.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346947431564331,1.0,0.0,0.0,3.694168090820313,3.69419264793396,9.105978051593412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.689453125,0.0,1583.9627685546875,1895.4371337890625,0.0,2792.190673828125,0.9152643084526062,1.0,0.0,3.0,1.0,0.0
18017040,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8500270247459412,0.40923872590065,0.3707595467567444,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9674225449562072,0.5933108329772949,0.5626150369644165,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8796306252479553,0.4546977579593658,0.3196912705898285,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8713617920875549,0.4419139921665191,0.4209218025207519,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7068373560905457,0.2295005321502685,1.049476146697998,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1229858398437,297.1875915527344,284.9481201171875,1.0,0.6180111169815063,0.4364523291587829,0.4364523291587829,1.0,1.0,-3.270402193069458,1.0761125087738037,2.1942896842956543,0.3340203166007995,0.9080588817596436,0.9080588817596436,0.0,176.5843048095703,152.0,74176.78125,0.0,2977.864990234375,1.0,278.1499938964844,282.94903564453125,300.44989013671875,305.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346947431564331,1.0,0.0,0.0,3.694168090820313,3.69419264793396,9.105978051593412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.689453125,0.0,1583.9627685546875,1895.4371337890625,0.0,2792.190673828125,0.9152643084526062,1.0,0.0,3.0,1.0,0.0
18017100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8572149872779846,0.4091215431690216,0.3704428672790527,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9760208129882812,0.5940442681312561,0.5630837082862854,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8878587484359741,0.4551634192466736,0.3198479413986206,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8793195486068726,0.4421923160552978,0.420960783958435,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7130454182624817,0.2294343262910843,1.0481088161468506,284.9480895996094,284.95001220703125,303.0511474609375,297.4585876464844,299.1230773925781,297.1878662109375,284.9480895996094,1.0,0.6147343516349792,0.4358989000320434,0.4358989000320434,1.0,1.0,-3.2691779136657715,1.0742385387420654,2.194939374923706,0.3325015604496002,0.907412886619568,0.907412886619568,0.0,170.9541015625,152.0,74128.1015625,0.0,2943.846435546875,1.0,278.1499938964844,282.94940185546875,300.45526123046875,305.2796936035156,293.1499938964844,293.1499938964844,278.1499938964844,36145.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343761563301086,1.0,0.0,0.0,3.691457986831665,3.691482305526733,9.092622121897876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.2080078125,0.0,1580.8826904296875,1895.4371337890625,0.0,2789.219970703125,0.9146576523780824,1.0,0.0,3.0,1.0,0.0
18017160,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8651236295700073,0.4090096950531006,0.3701285719871521,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.98458594083786,0.594771683216095,0.5635443925857544,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8967894911766052,0.4556370973587036,0.3200084269046783,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8879940509796143,0.442473828792572,0.4210002422332763,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.719393253326416,0.2293773740530014,1.0467718839645386,284.9481811523437,284.95001220703125,303.05877685546875,297.4635009765625,299.1235046386719,297.1881103515625,284.9481811523437,1.0,0.6114124059677124,0.4354344010353088,0.4354344010353088,1.0,1.0,-3.2679877281188965,1.0725897550582886,2.1953978538513184,0.3311993777751922,0.906862199306488,0.906862199306488,0.0,165.2552947998047,140.0,74083.3203125,0.0,2909.54150390625,1.0,278.1499938964844,282.9498596191406,300.46026611328125,305.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36141.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340775370597839,1.0,0.0,0.0,3.688882827758789,3.6889071464538574,9.079940355150028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.26171875,0.0,1577.9324951171875,1895.4371337890625,0.0,2786.435546875,0.9140796661376952,1.0,0.0,3.0,1.0,0.0
18017220,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823086023330688,0.4087752103805542,0.36951544880867,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5967053771018982,0.5631181597709656,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166711568832396,0.4565840363502502,0.3203484714031219,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066264629364014,0.4430221915245056,0.4210912585258484,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323610186576843,0.2292747944593429,1.0442638397216797,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1251525878906,297.19049072265625,284.9462890625,1.0,0.6043179631233215,0.4345054626464844,0.4345054626464844,1.0,1.0,-3.261084079742432,1.0676337480545044,2.193450450897217,0.3280110359191894,0.9034250974655152,0.9034250974655152,0.0,154.14520263671875,128.0,73902.8515625,0.0,2835.90234375,1.0,278.1499938964844,282.9501037597656,300.46875,305.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36224.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334041237831116,1.0,0.0,0.0,3.679753065109253,3.679777383804321,9.035051107275648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.841796875,0.0,1568.215087890625,1895.4371337890625,0.0,2780.1572265625,0.9120770692825316,1.0,0.0,3.0,1.0,0.0
18017280,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8823086023330688,0.4087752103805542,0.36951544880867,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5967053771018982,0.5631181597709656,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9166711568832396,0.4565840363502502,0.3203484714031219,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9066264629364014,0.4430221915245056,0.4210912585258484,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7323610186576843,0.2292747944593429,1.0442638397216797,284.9463806152344,284.95001220703125,303.0736389160156,297.4721374511719,299.1251525878906,297.19049072265625,284.9462890625,1.0,0.6043179631233215,0.4345054626464844,0.4345054626464844,1.0,1.0,-3.261084079742432,1.0676337480545044,2.193450450897217,0.3280110359191894,0.9034250974655152,0.9034250974655152,0.0,154.14520263671875,128.0,73902.8515625,0.0,2835.90234375,1.0,278.1499938964844,282.9501037597656,300.46875,305.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36224.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334041237831116,1.0,0.0,0.0,3.679753065109253,3.679777383804321,9.035051107275648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.841796875,0.0,1568.215087890625,1895.4371337890625,0.0,2780.1572265625,0.9120770692825316,1.0,0.0,3.0,1.0,0.0
18017340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954887986183167,0.4084252417087555,0.3689682185649872,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6005280613899231,0.5390061140060425,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9331892132759094,0.4574313759803772,0.3207493424415588,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222049713134766,0.4434657096862793,0.4212571978569031,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421650886535645,0.2291085869073867,1.042249083518982,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1297912597656,297.2001342773437,284.9335327148437,1.0,0.5956154465675354,0.4335764944553375,0.4335764944553375,1.0,1.0,-3.2328782081604004,1.0547637939453125,2.178114414215088,0.3219152987003326,0.888338565826416,0.888338565826416,0.0,145.69508361816406,116.0,73289.0546875,0.0,2728.14111328125,1.0,278.1499938964844,282.9466247558594,300.4732666015625,305.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,36846.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323318362236023,1.0,0.0,0.0,3.651657342910767,3.651681661605835,8.897609404812101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1806640625,0.0,1541.3460693359375,1895.4371337890625,0.0,2770.163330078125,0.9061276912689208,1.0,0.0,3.0,1.0,0.0
18017400,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8954887986183167,0.4084252417087555,0.3689682185649872,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6005280613899231,0.5390061140060425,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9331892132759094,0.4574313759803772,0.3207493424415588,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9222049713134766,0.4434657096862793,0.4212571978569031,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7421650886535645,0.2291085869073867,1.042249083518982,284.9339599609375,284.95001220703125,303.087890625,297.47900390625,299.1297912597656,297.2001342773437,284.9335327148437,1.0,0.5956154465675354,0.4335764944553375,0.4335764944553375,1.0,1.0,-3.2328782081604004,1.0547637939453125,2.178114414215088,0.3219152987003326,0.888338565826416,0.888338565826416,0.0,145.69508361816406,116.0,73289.0546875,0.0,2728.14111328125,1.0,278.1499938964844,282.9466247558594,300.4732666015625,305.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,36846.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323318362236023,1.0,0.0,0.0,3.651657342910767,3.651681661605835,8.897609404812101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1806640625,0.0,1541.3460693359375,1895.4371337890625,0.0,2770.163330078125,0.9061276912689208,1.0,0.0,3.0,1.0,0.0
18017460,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9107968211174012,0.4086420834064483,0.3687517344951629,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.607407808303833,0.5133249759674072,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9512522220611572,0.4586912393569946,0.3213154971599579,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9401425123214722,0.4442724883556366,0.4216176271438598,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7535134553909302,0.2292332649230957,1.0410481691360474,285.000244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.1459350585937,297.2265014648437,284.9967956542969,1.0,0.5864664912223816,0.432910144329071,0.432910144329071,1.0,1.0,-3.201414108276367,1.0413702726364136,2.160043716430664,0.3156661987304687,0.9624534845352172,0.9624534845352172,0.0,137.1491241455078,116.0,72178.5625,0.0,2617.82568359375,1.0,278.4403991699219,283.0391540527344,300.4608154296875,305.1195678710937,293.1499938964844,293.1499938964844,278.45001220703125,33410.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258848786354065,1.0,0.0,0.0,3.7542901039123535,3.754314661026001,9.40478685151902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.73046875,0.0,1632.392822265625,1895.4371337890625,0.0,2710.172119140625,0.9265392422676086,1.0,0.0,3.0,1.0,0.0
18017520,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.912394881248474,0.4086380898952484,0.3687460720539093,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6081047058105469,0.5109139084815979,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.952951431274414,0.4587823450565338,0.321374237537384,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.941868782043457,0.4443283379077911,0.421660453081131,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7546507120132446,0.2292423397302627,1.0409939289093018,284.9935913085937,284.95001220703125,303.1015014648437,297.4838562011719,299.14752197265625,297.2290954589844,284.9903869628906,1.0,0.5856310129165649,0.4328522086143493,0.4328522086143493,1.0,1.0,-3.198565721511841,1.0401654243469238,2.158400297164917,0.315110832452774,0.9605199098587036,0.9605199098587036,0.0,136.37013244628906,134.0,72151.8203125,0.0,2607.90966796875,1.0,278.44305419921875,283.0340270996094,300.4642944335937,305.1280822753906,293.1499938964844,293.1499938964844,278.1499938964844,33588.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258630633354187,1.0,0.0,0.0,3.759189367294312,3.759213924407959,9.429348324374588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.892578125,0.0,1639.493408203125,1895.4371337890625,0.0,2709.9697265625,0.9277246594429016,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138551354408264,0.4077664613723755,0.3681515157222748,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6150785088539124,0.5079302191734314,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554202556610109,0.4592200219631195,0.3217954635620117,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441532492637634,0.4444214701652527,0.4218861162662506,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559650540351868,0.2290762662887573,1.0404711961746216,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1619873046875,297.2498779296875,284.9068298339844,1.0,0.5853332281112671,0.4321279227733612,0.4321279227733612,1.0,1.0,-3.194361925125122,1.0368064641952517,2.15755558013916,0.3122018575668335,0.8702750205993652,0.8702750205993652,0.0,135.35458374023438,152.0,72528.9296875,0.0,2594.0869140625,1.0,278.1571044921875,282.93316650390625,300.49383544921875,305.2489318847656,293.1499938964844,293.1499938964844,278.45001220703125,38659.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305429816246033,1.0,0.0,0.0,3.62851881980896,3.628543138504028,8.785208365225117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.83203125,0.0,1529.1859130859375,1895.4371337890625,0.0,2753.500732421875,0.902992308139801,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9138551354408264,0.4077664613723755,0.3681515157222748,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6150785088539124,0.5079302191734314,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9554202556610109,0.4592200219631195,0.3217954635620117,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9441532492637634,0.4444214701652527,0.4218861162662506,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7559650540351868,0.2290762662887573,1.0404711961746216,284.90509033203125,284.95001220703125,303.1145324707031,297.4864807128906,299.1619873046875,297.2498779296875,284.9068298339844,1.0,0.5853332281112671,0.4321279227733612,0.4321279227733612,1.0,1.0,-3.194361925125122,1.0368064641952517,2.15755558013916,0.3122018575668335,0.8702750205993652,0.8702750205993652,0.0,135.35458374023438,152.0,72528.9296875,0.0,2594.0869140625,1.0,278.1571044921875,282.93316650390625,300.49383544921875,305.2489318847656,293.1499938964844,293.1499938964844,278.45001220703125,38659.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305429816246033,1.0,0.0,0.0,3.62851881980896,3.628543138504028,8.785208365225117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.83203125,0.0,1529.1859130859375,1895.4371337890625,0.0,2753.500732421875,0.902992308139801,1.0,0.0,3.0,1.0,0.0
