time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.909942388534546,0.4078670442104339,0.3680318295955658,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6176224946975708,0.5136219263076782,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9519357681274414,0.4599037766456604,0.3221333026885986,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.940376043319702,0.4448390603065491,0.4221357703208923,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7532960176467896,0.2291810512542724,1.0407216548919678,285.0260314941406,284.95001220703125,303.1208190917969,297.48687744140625,299.167724609375,297.2568664550781,285.0280456542969,1.0,0.5876343846321106,0.4317657649517059,0.4317657649517059,1.0,1.0,-3.202054738998413,1.03874671459198,2.163307905197144,0.3123114109039306,0.956026554107666,0.956026554107666,0.0,137.22508239746094,152.0,71929.640625,0.0,2619.585693359375,1.0,278.4017333984375,283.0651550292969,300.4566650390625,305.0450134277344,293.1499938964844,293.1499938964844,278.45001220703125,33976.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253708481788635,1.0,0.0,0.0,3.6822686195373535,3.682292461395264,9.047408866535988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.60546875,0.0,1554.092041015625,1895.4371337890625,0.0,2705.396484375,0.9128358960151672,1.0,0.0,3.0,1.0,0.0
18017760,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9047778248786926,0.408100813627243,0.3683253526687622,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6193668842315674,0.5221907496452332,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9468094110488892,0.4607135653495788,0.3227570056915283,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9349047541618348,0.445376843214035,0.4227190613746643,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7495726346969604,0.2293591648340225,1.0419049263000488,285.01513671875,284.95001220703125,303.1269836425781,297.48663330078125,299.17144775390625,297.2601623535156,285.0142517089844,1.0,0.591289758682251,0.4314363896846771,0.4314363896846771,1.0,1.0,-3.215574026107788,1.042912483215332,2.172661781311035,0.3133889734745025,0.9728819131851196,0.9728819131851196,0.0,140.16232299804688,170.0,72345.4765625,0.0,2662.739501953125,1.0,278.4429626464844,283.0508117675781,300.4727783203125,305.1305847167969,293.1499938964844,293.1499938964844,278.1499938964844,33152.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246387839317322,1.0,0.0,0.0,3.753742218017578,3.7537667751312256,9.402041314388044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.3291015625,0.0,1629.76806640625,1895.4371337890625,0.0,2698.596923828125,0.9265105128288268,1.0,0.0,3.0,1.0,0.0
18017820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891024589538574,0.4073251783847809,0.3681989908218384,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189555525779724,0.5492163300514221,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295355081558228,0.4612562954425812,0.3235452473163605,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173396229743958,0.4455424547195434,0.4233991801738739,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380325794219971,0.2291568517684936,1.0431604385375977,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16265869140625,297.2417907714844,284.92510986328125,1.0,0.6015062928199768,0.4307776093482971,0.4307776093482971,1.0,1.0,-3.251183271408081,1.0543766021728516,2.196806669235229,0.3169013857841491,0.8973583579063416,0.8973583579063416,0.0,149.41217041015625,173.0,73694.8671875,0.0,2786.4091796875,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.3253173828125,293.1499938964844,293.1499938964844,278.45001220703125,37302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832216203212738,1.0,0.0,0.0,3.688921689987183,3.68894624710083,9.08013191747159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.962890625,0.0,1586.7559814453125,1895.4371337890625,0.0,2769.085693359375,0.9153531193733216,1.0,0.0,3.0,1.0,0.0
18017880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8891024589538574,0.4073251783847809,0.3681989908218384,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9990000128746032,0.6189555525779724,0.5492163300514221,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9295355081558228,0.4612562954425812,0.3235452473163605,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9173396229743958,0.4455424547195434,0.4233991801738739,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7380325794219971,0.2291568517684936,1.0431604385375977,284.923095703125,284.95001220703125,303.1387939453125,297.4841003417969,299.16265869140625,297.2417907714844,284.92510986328125,1.0,0.6015062928199768,0.4307776093482971,0.4307776093482971,1.0,1.0,-3.251183271408081,1.0543766021728516,2.196806669235229,0.3169013857841491,0.8973583579063416,0.8973583579063416,0.0,149.41217041015625,173.0,73694.8671875,0.0,2786.4091796875,1.0,278.1568603515625,282.9303894042969,300.5056457519531,305.3253173828125,293.1499938964844,293.1499938964844,278.45001220703125,37302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832216203212738,1.0,0.0,0.0,3.688921689987183,3.68894624710083,9.08013191747159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.962890625,0.0,1586.7559814453125,1895.4371337890625,0.0,2769.085693359375,0.9153531193733216,1.0,0.0,3.0,1.0,0.0
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779122829437256,0.4075184762477875,0.3683548271656036,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6168000102043152,0.5702214241027832,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171488881111144,0.4626224935054779,0.3245054185390472,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9052941203117372,0.446365088224411,0.4242241382598877,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7297011613845825,0.2291663736104965,1.0439772605895996,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1507873535156,297.2200012207031,285.0306091308594,1.0,0.6092239022254944,0.4301188290119171,0.4301188290119171,1.0,1.0,-3.279773712158203,1.063182711601257,2.216590881347656,0.3195992708206177,1.0,1.0,0.0,156.93753051757812,176.0,73606.1171875,0.0,2888.0859375,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,32925.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286904692649841,1.0,0.0,0.0,3.8245015144348153,3.824526786804199,9.75984562501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.3515625,0.0,1712.007080078125,1895.4371337890625,0.0,2736.25830078125,0.9421268105506896,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8779122829437256,0.4075184762477875,0.3683548271656036,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6168000102043152,0.5702214241027832,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9171488881111144,0.4626224935054779,0.3245054185390472,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9052941203117372,0.446365088224411,0.4242241382598877,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7297011613845825,0.2291663736104965,1.0439772605895996,285.03192138671875,284.95001220703125,303.1499938964844,297.4786682128906,299.1507873535156,297.2200012207031,285.0306091308594,1.0,0.6092239022254944,0.4301188290119171,0.4301188290119171,1.0,1.0,-3.279773712158203,1.063182711601257,2.216590881347656,0.3195992708206177,1.0,1.0,0.0,156.93753051757812,176.0,73606.1171875,0.0,2888.0859375,1.0,278.443603515625,283.04547119140625,300.47576904296875,305.2200622558594,293.1499938964844,293.1499938964844,278.1499938964844,32925.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286904692649841,1.0,0.0,0.0,3.8245015144348153,3.824526786804199,9.75984562501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.3515625,0.0,1712.007080078125,1895.4371337890625,0.0,2736.25830078125,0.9421268105506896,1.0,0.0,3.0,1.0,0.0
18018060,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756558299064636,0.4104518294334411,0.3706764876842499,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182839274406433,0.5781881809234619,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915245532989502,0.467019259929657,0.3272554576396942,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903438150882721,0.4505207240581512,0.4276403486728668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.729759931564331,0.2332404404878616,1.0588396787643433,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1591491699219,297.2342224121094,284.9230041503906,1.0,0.6164640784263611,0.428462952375412,0.428462952375412,1.0,1.0,-3.3174192905426025,1.0727505683898926,2.24466872215271,0.3206927180290222,0.924769163131714,0.924769163131714,0.0,161.00514221191406,179.0,75229.3828125,0.0,2991.475341796875,1.0,278.1568603515625,282.9042358398437,300.4974670410156,305.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,36839.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372145295143127,1.0,0.0,0.0,3.786363363265991,3.786388874053955,9.566164180796477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.6298828125,0.0,1696.75,1895.4371337890625,0.0,2815.701904296875,0.9365983605384828,1.0,0.0,3.0,1.0,0.0
18018120,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8756558299064636,0.4104518294334411,0.3706764876842499,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6182839274406433,0.5781881809234619,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.915245532989502,0.467019259929657,0.3272554576396942,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.903438150882721,0.4505207240581512,0.4276403486728668,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.729759931564331,0.2332404404878616,1.0588396787643433,284.9211120605469,284.95001220703125,303.1603088378906,297.4705505371094,299.1591491699219,297.2342224121094,284.9230041503906,1.0,0.6164640784263611,0.428462952375412,0.428462952375412,1.0,1.0,-3.3174192905426025,1.0727505683898926,2.24466872215271,0.3206927180290222,0.924769163131714,0.924769163131714,0.0,161.00514221191406,179.0,75229.3828125,0.0,2991.475341796875,1.0,278.1568603515625,282.9042358398437,300.4974670410156,305.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,36839.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372145295143127,1.0,0.0,0.0,3.786363363265991,3.786388874053955,9.566164180796477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.6298828125,0.0,1696.75,1895.4371337890625,0.0,2815.701904296875,0.9365983605384828,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719218969345093,0.4117325246334076,0.3721112906932831,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.619195818901062,0.5859056711196899,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9117886424064636,0.4697259366512298,0.329388678073883,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.900251030921936,0.4529920518398285,0.4303188323974609,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.72873854637146,0.2356586456298828,1.071595549583435,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.158935546875,297.2375793457031,284.954833984375,1.0,0.623098611831665,0.4268071055412292,0.4268071055412292,1.0,1.0,-3.34971570968628,1.0801388025283811,2.2695770263671875,0.321126788854599,0.9406638145446776,0.9406638145446776,0.0,165.431640625,182.0,75775.8203125,0.0,3087.08984375,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389267325401306,1.0,0.0,0.0,3.7944047451019287,3.7944302558898926,9.606841331333271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.521484375,0.0,1698.198974609375,1895.4371337890625,0.0,2831.689208984375,0.937647581100464,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8719218969345093,0.4117325246334076,0.3721112906932831,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.619195818901062,0.5859056711196899,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9117886424064636,0.4697259366512298,0.329388678073883,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.900251030921936,0.4529920518398285,0.4303188323974609,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.72873854637146,0.2356586456298828,1.071595549583435,284.9540405273437,284.95001220703125,303.1694641113281,297.4602966308594,299.158935546875,297.2375793457031,284.954833984375,1.0,0.623098611831665,0.4268071055412292,0.4268071055412292,1.0,1.0,-3.34971570968628,1.0801388025283811,2.2695770263671875,0.321126788854599,0.9406638145446776,0.9406638145446776,0.0,165.431640625,182.0,75775.8203125,0.0,3087.08984375,1.0,278.1501770019531,282.9226989746094,300.4715881347656,305.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35789.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389267325401306,1.0,0.0,0.0,3.7944047451019287,3.7944302558898926,9.606841331333271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.521484375,0.0,1698.198974609375,1895.4371337890625,0.0,2831.689208984375,0.937647581100464,1.0,0.0,3.0,1.0,0.0
18018300,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8685895204544067,0.4121372401714325,0.3726277649402618,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9965664744377136,0.619591474533081,0.586865246295929,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.908366858959198,0.4707787036895752,0.3302526473999023,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8970634341239929,0.4539355933666229,0.4313821494579315,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7268596291542053,0.2365114837884903,1.0763428211212158,284.95819091796875,284.95001220703125,303.1736145019531,297.45440673828125,299.15704345703125,297.2375793457031,284.9584045410156,1.0,0.6258820295333862,0.4259791672229767,0.4259791672229767,1.0,1.0,-3.3595099449157715,1.081479549407959,2.2780303955078125,0.3204520046710968,0.9457550644874572,0.9457550644874572,0.0,168.26548767089844,182.0,75966.78125,0.0,3125.0322265625,1.0,278.1500549316406,282.9225158691406,300.4643249511719,305.4082336425781,293.1499938964844,293.1499938964844,278.1499938964844,35577.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398274779319763,1.0,0.0,0.0,3.804556131362915,3.804581642150879,9.658313047111733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.328125,0.0,1708.71875,1895.4371337890625,0.0,2840.10302734375,0.9397172331809998,1.0,0.0,3.0,1.0,0.0
18018360,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8652529120445251,0.4124235510826111,0.3730232119560241,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9936573505401612,0.6200817227363586,0.5873777866363525,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9050021767616272,0.4716870188713074,0.3309996426105499,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8938410878181458,0.4547401964664459,0.4322941303253174,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7248401045799255,0.2371961176395416,1.080216884613037,284.9584350585937,284.95001220703125,303.177490234375,297.447998046875,299.1546630859375,297.2372131347656,284.9584655761719,1.0,0.6283466815948486,0.4251518249511719,0.4251518249511719,1.0,1.0,-3.367128133773804,1.08202064037323,2.285107374191284,0.3193816840648651,0.9487220644950868,0.9487220644950868,0.0,171.0226593017578,185.0,76109.328125,0.0,3157.984130859375,1.0,278.1500244140625,282.9198608398437,300.4571533203125,305.41180419921875,293.1499938964844,293.1499938964844,278.1499938964844,35530.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406868577003479,1.0,0.0,0.0,3.813931465148926,3.8139569759368896,9.705971706353012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.7509765625,0.0,1719.6458740234375,1895.4371337890625,0.0,2848.13330078125,0.9417598843574524,1.0,0.0,3.0,1.0,0.0
18018420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593708872795105,0.4127976298332214,0.3735794723033905,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9883967638015748,0.6211341619491577,0.5885097980499268,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993122577667236,0.4732630252838135,0.3322744369506836,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881664872169495,0.4561061859130859,0.4338243901729584,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211111187934875,0.2382535338401794,1.0862338542938232,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.14874267578125,297.23553466796875,284.9561767578125,1.0,0.6326327919960022,0.4234971702098846,0.4234971702098846,1.0,1.0,-3.379772901535034,1.0821266174316406,2.2976465225219727,0.3168130218982696,0.9520846605300904,0.9520846605300904,0.0,175.9825439453125,188.0,76318.3125,0.0,3215.003173828125,1.0,278.1499938964844,282.9133605957031,300.4414978027344,305.41192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35583.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842192530632019,1.0,0.0,0.0,3.8296751976013184,3.829700946807861,9.786269856704166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.443359375,0.0,1739.136474609375,1895.4371337890625,0.0,2862.206787109375,0.9453142881393432,1.0,0.0,3.0,1.0,0.0
18018480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593708872795105,0.4127976298332214,0.3735794723033905,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9883967638015748,0.6211341619491577,0.5885097980499268,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8993122577667236,0.4732630252838135,0.3322744369506836,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8881664872169495,0.4561061859130859,0.4338243901729584,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7211111187934875,0.2382535338401794,1.0862338542938232,284.95623779296875,284.95001220703125,303.1844482421875,297.4338073730469,299.14874267578125,297.23553466796875,284.9561767578125,1.0,0.6326327919960022,0.4234971702098846,0.4234971702098846,1.0,1.0,-3.379772901535034,1.0821266174316406,2.2976465225219727,0.3168130218982696,0.9520846605300904,0.9520846605300904,0.0,175.9825439453125,188.0,76318.3125,0.0,3215.003173828125,1.0,278.1499938964844,282.9133605957031,300.4414978027344,305.41192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35583.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842192530632019,1.0,0.0,0.0,3.8296751976013184,3.829700946807861,9.786269856704166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.443359375,0.0,1739.136474609375,1895.4371337890625,0.0,2862.206787109375,0.9453142881393432,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543907999992371,0.4130159318447113,0.3739452660083771,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837612509727478,0.6221525073051453,0.5896246433258057,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.894553542137146,0.4746497273445129,0.3333728313446045,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833829164505005,0.4572705328464508,0.4351062178611755,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177767157554626,0.2390346676111221,1.09070086479187,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1414489746094,297.2326354980469,284.9534606933594,1.0,0.6362358927726746,0.421842485666275,0.421842485666275,1.0,1.0,-3.3897898197174072,1.0812383890151978,2.308551549911499,0.3138216733932495,0.953125774860382,0.953125774860382,0.0,180.31463623046875,191.0,76437.359375,0.0,3262.799560546875,1.0,278.1499938964844,282.90753173828125,300.42413330078125,305.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,35701.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434042930603027,1.0,0.0,0.0,3.840269088745117,3.84029483795166,9.840487109613605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.744140625,0.0,1752.98828125,1895.4371337890625,0.0,2873.537353515625,0.9477692246437072,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8543907999992371,0.4130159318447113,0.3739452660083771,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9837612509727478,0.6221525073051453,0.5896246433258057,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.894553542137146,0.4746497273445129,0.3333728313446045,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8833829164505005,0.4572705328464508,0.4351062178611755,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7177767157554626,0.2390346676111221,1.09070086479187,284.9535217285156,284.95001220703125,303.1903991699219,297.41778564453125,299.1414489746094,297.2326354980469,284.9534606933594,1.0,0.6362358927726746,0.421842485666275,0.421842485666275,1.0,1.0,-3.3897898197174072,1.0812383890151978,2.308551549911499,0.3138216733932495,0.953125774860382,0.953125774860382,0.0,180.31463623046875,191.0,76437.359375,0.0,3262.799560546875,1.0,278.1499938964844,282.90753173828125,300.42413330078125,305.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,35701.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434042930603027,1.0,0.0,0.0,3.840269088745117,3.84029483795166,9.840487109613605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.744140625,0.0,1752.98828125,1895.4371337890625,0.0,2873.537353515625,0.9477692246437072,1.0,0.0,3.0,1.0,0.0
18018660,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500695824623108,0.413170725107193,0.3742275536060333,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795542359352112,0.6231038570404053,0.5906670689582825,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904603123664856,0.4759556353092193,0.3343926668167114,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792573809623718,0.4583444595336914,0.436271995306015,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.714759111404419,0.23968206346035,1.0943962335586548,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1351928710937,297.22930908203125,284.9521484375,1.0,0.6394355297088623,0.4205785691738128,0.4205785691738128,1.0,1.0,-3.3984580039978027,1.0808619260787964,2.317595958709717,0.3116365075111389,0.9538965821266174,0.9538965821266174,0.0,184.22784423828125,194.0,76520.765625,0.0,3305.325927734375,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3910827636719,293.1499938964844,293.1499938964844,278.1499938964844,35789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444593548774719,1.0,0.0,0.0,3.84758234024048,3.8476083278656006,9.87800262919336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.4853515625,0.0,1762.6368408203125,1895.4371337890625,0.0,2883.40625,0.9494765400886536,1.0,0.0,3.0,1.0,0.0
18018720,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8500695824623108,0.413170725107193,0.3742275536060333,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9795542359352112,0.6231038570404053,0.5906670689582825,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8904603123664856,0.4759556353092193,0.3343926668167114,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8792573809623718,0.4583444595336914,0.436271995306015,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.714759111404419,0.23968206346035,1.0943962335586548,284.9521789550781,284.95001220703125,303.19537353515625,297.4001159667969,299.1351928710937,297.22930908203125,284.9521484375,1.0,0.6394355297088623,0.4205785691738128,0.4205785691738128,1.0,1.0,-3.3984580039978027,1.0808619260787964,2.317595958709717,0.3116365075111389,0.9538965821266174,0.9538965821266174,0.0,184.22784423828125,194.0,76520.765625,0.0,3305.325927734375,1.0,278.1499938964844,282.903564453125,300.40557861328125,305.3910827636719,293.1499938964844,293.1499938964844,278.1499938964844,35789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444593548774719,1.0,0.0,0.0,3.84758234024048,3.8476083278656006,9.87800262919336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.4853515625,0.0,1762.6368408203125,1895.4371337890625,0.0,2883.40625,0.9494765400886536,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462016582489014,0.4132899940013885,0.3744648694992065,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756238460540771,0.6239914894104004,0.5916422009468079,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868245482444763,0.4772138595581054,0.3353685736656189,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875586211681366,0.4593665599822998,0.4373731911182403,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.711952269077301,0.2402551770210266,1.0976638793945312,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1285095214844,297.2257995605469,284.9512939453125,1.0,0.6423864364624023,0.4193146526813507,0.4193146526813507,1.0,1.0,-3.406345129013061,1.0802139043807983,2.3261311054229736,0.3093536794185638,0.9543934464454652,0.9543934464454652,0.0,187.87364196777344,197.0,76574.96875,0.0,3344.69775390625,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3753967285156,293.1499938964844,293.1499938964844,278.1499938964844,35854.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454456329345703,1.0,0.0,0.0,3.8528976440429688,3.852923631668091,9.905312481350848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.9873046875,0.0,1769.68603515625,1895.4371337890625,0.0,2892.633544921875,0.9507170915603638,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8462016582489014,0.4132899940013885,0.3744648694992065,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9756238460540771,0.6239914894104004,0.5916422009468079,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868245482444763,0.4772138595581054,0.3353685736656189,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.875586211681366,0.4593665599822998,0.4373731911182403,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.711952269077301,0.2402551770210266,1.0976638793945312,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1285095214844,297.2257995605469,284.9512939453125,1.0,0.6423864364624023,0.4193146526813507,0.4193146526813507,1.0,1.0,-3.406345129013061,1.0802139043807983,2.3261311054229736,0.3093536794185638,0.9543934464454652,0.9543934464454652,0.0,187.87364196777344,197.0,76574.96875,0.0,3344.69775390625,1.0,278.1499938964844,282.9002990722656,300.3858337402344,305.3753967285156,293.1499938964844,293.1499938964844,278.1499938964844,35854.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454456329345703,1.0,0.0,0.0,3.8528976440429688,3.852923631668091,9.905312481350848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.9873046875,0.0,1769.68603515625,1895.4371337890625,0.0,2892.633544921875,0.9507170915603638,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8444197177886963,0.413335233926773,0.3745664656162262,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9737563729286194,0.624394953250885,0.5920913219451904,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8851622343063354,0.4778228402137756,0.3358392119407654,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8739050030708313,0.4598568975925445,0.4378993511199951,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7106205821037292,0.2405169457197189,1.099152684211731,284.9510192871094,284.95001220703125,303.2011413574219,297.3706970214844,299.1250305175781,297.2239990234375,284.9510192871094,1.0,0.6437703967094421,0.4186826944351196,0.4186826944351196,1.0,1.0,-3.409996747970581,1.0797762870788574,2.330220460891724,0.3081642091274261,0.9545394778251648,0.9545394778251648,0.0,189.5977783203125,197.0,76590.390625,0.0,3363.196533203125,1.0,278.1499938964844,282.8989562988281,300.3754577636719,305.3661804199219,293.1499938964844,293.1499938964844,278.1499938964844,35879.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459012508392334,1.0,0.0,0.0,3.854748487472534,3.854774475097656,9.914832617141656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.072265625,0.0,1772.1600341796875,1895.4371337890625,0.0,2896.89697265625,0.9511504769325256,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8427062034606934,0.4133734703063965,0.3746602833271026,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.971922755241394,0.624774158000946,0.5925164222717285,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8835684657096863,0.4784216284751892,0.3363015651702881,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8722925782203674,0.4603371918201446,0.4384143352508545,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7093164920806885,0.2407690286636352,1.1005867719650269,284.9508056640625,284.95001220703125,303.20263671875,297.36016845703125,299.1215515136719,297.22222900390625,284.9508361816406,1.0,0.6451162695884705,0.418079137802124,0.418079137802124,1.0,1.0,-3.4135217666625977,1.0793614387512207,2.334160327911377,0.307025671005249,0.9546799659729004,0.9546799659729004,0.0,191.283447265625,200.0,76601.8046875,0.0,3381.213134765625,1.0,278.1499938964844,282.89776611328125,300.3647766113281,305.3563232421875,293.1499938964844,293.1499938964844,278.1499938964844,35898.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463478088378906,1.0,0.0,0.0,3.856289863586426,3.856315851211548,9.922763410941116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.380859375,0.0,1774.2161865234375,1895.4371337890625,0.0,2901.076171875,0.9515112638473512,1.0,0.0,3.0,1.0,0.0
18019020,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394495248794556,0.4134338200092315,0.3748288154602051,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683238863945008,0.625447154045105,0.5932835340499878,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805409073829651,0.4795719385147095,0.3371929228305816,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692389130592346,0.4612724184989929,0.4394151270389557,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067762613296509,0.241243377327919,1.103299617767334,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144714355469,297.21875,284.9505310058594,1.0,0.6477048397064209,0.4168719947338104,0.4168719947338104,1.0,1.0,-3.4201879501342773,1.078387975692749,2.3417999744415283,0.3046926856040954,0.9548274874687196,0.9548274874687196,0.0,194.5607147216797,203.0,76609.921875,0.0,3415.9033203125,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,35929.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472086191177368,1.0,0.0,0.0,3.858473539352417,3.858499765396118,9.93400476545503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.2158203125,0.0,1777.1507568359375,1895.4371337890625,0.0,2909.133056640625,0.952023446559906,1.0,0.0,3.0,1.0,0.0
18019080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8394495248794556,0.4134338200092315,0.3748288154602051,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9683238863945008,0.625447154045105,0.5932835340499878,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8805409073829651,0.4795719385147095,0.3371929228305816,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8692389130592346,0.4612724184989929,0.4394151270389557,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7067762613296509,0.241243377327919,1.103299617767334,284.95050048828125,284.95001220703125,303.2049865722656,297.3381652832031,299.1144714355469,297.21875,284.9505310058594,1.0,0.6477048397064209,0.4168719947338104,0.4168719947338104,1.0,1.0,-3.4201879501342773,1.078387975692749,2.3417999744415283,0.3046926856040954,0.9548274874687196,0.9548274874687196,0.0,194.5607147216797,203.0,76609.921875,0.0,3415.9033203125,1.0,278.1499938964844,282.8955383300781,300.3424987792969,305.3346862792969,293.1499938964844,293.1499938964844,278.1499938964844,35929.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472086191177368,1.0,0.0,0.0,3.858473539352417,3.858499765396118,9.93400476545503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.2158203125,0.0,1777.1507568359375,1895.4371337890625,0.0,2909.133056640625,0.952023446559906,1.0,0.0,3.0,1.0,0.0
18019140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363511562347412,0.4134911596775055,0.3749898672103882,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647483229637146,0.6260184645652771,0.5939573049545288,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776394724845886,0.4806522130966186,0.3380384147167206,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663440346717834,0.462196946144104,0.4404003024101257,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043222784996033,0.2416901439428329,1.1058768033981323,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1071472167969,297.2153015136719,284.9502258300781,1.0,0.6502081751823425,0.4156648814678192,0.4156648814678192,1.0,1.0,-3.426492929458618,1.0772658586502075,2.349226951599121,0.3022932410240173,0.9547985196113586,0.9547985196113586,0.0,197.77772521972656,206.0,76604.0625,0.0,3449.52197265625,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,35954.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480703234672546,1.0,0.0,0.0,3.8598344326019287,3.859860420227051,9.94101242213219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.365234375,0.0,1779.0341796875,1895.4371337890625,0.0,2917.200439453125,0.9523465633392334,1.0,0.0,3.0,1.0,0.0
18019200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8363511562347412,0.4134911596775055,0.3749898672103882,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9647483229637146,0.6260184645652771,0.5939573049545288,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8776394724845886,0.4806522130966186,0.3380384147167206,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8663440346717834,0.462196946144104,0.4404003024101257,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7043222784996033,0.2416901439428329,1.1058768033981323,284.9502258300781,284.95001220703125,303.2065734863281,297.3149719238281,299.1071472167969,297.2153015136719,284.9502258300781,1.0,0.6502081751823425,0.4156648814678192,0.4156648814678192,1.0,1.0,-3.426492929458618,1.0772658586502075,2.349226951599121,0.3022932410240173,0.9547985196113586,0.9547985196113586,0.0,197.77772521972656,206.0,76604.0625,0.0,3449.52197265625,1.0,278.1499938964844,282.8934936523437,300.3192138671875,305.3111267089844,293.1499938964844,293.1499938964844,278.1499938964844,35954.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480703234672546,1.0,0.0,0.0,3.8598344326019287,3.859860420227051,9.94101242213219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.365234375,0.0,1779.0341796875,1895.4371337890625,0.0,2917.200439453125,0.9523465633392334,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.833382785320282,0.4135394096374511,0.375142365694046,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611803293228148,0.6264923214912415,0.5945350527763367,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748362064361572,0.4816625416278839,0.3388334214687347,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635828495025635,0.4631056785583496,0.4413697719573974,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019404768943787,0.2421072572469711,1.108312964439392,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997009277344,297.21197509765625,284.949951171875,1.0,0.6526322960853577,0.4144807457923889,0.4144807457923889,1.0,1.0,-3.432424783706665,1.0760539770126345,2.356370687484741,0.2998889088630676,0.954573690891266,0.954573690891266,0.0,200.9463806152344,209.0,76583.8984375,0.0,3482.089599609375,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2854309082031,293.1499938964844,293.1499938964844,278.1499938964844,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489105105400085,1.0,0.0,0.0,3.860350847244263,3.8603768348693848,9.943672694134875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.7060546875,0.0,1779.847900390625,1895.4371337890625,0.0,2925.067138671875,0.9524770975112916,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.833382785320282,0.4135394096374511,0.375142365694046,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9611803293228148,0.6264923214912415,0.5945350527763367,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8748362064361572,0.4816625416278839,0.3388334214687347,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8635828495025635,0.4631056785583496,0.4413697719573974,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7019404768943787,0.2421072572469711,1.108312964439392,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0997009277344,297.21197509765625,284.949951171875,1.0,0.6526322960853577,0.4144807457923889,0.4144807457923889,1.0,1.0,-3.432424783706665,1.0760539770126345,2.356370687484741,0.2998889088630676,0.954573690891266,0.954573690891266,0.0,200.9463806152344,209.0,76583.8984375,0.0,3482.089599609375,1.0,278.1499938964844,282.8916015625,300.2948303222656,305.2854309082031,293.1499938964844,293.1499938964844,278.1499938964844,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489105105400085,1.0,0.0,0.0,3.860350847244263,3.8603768348693848,9.943672694134875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.7060546875,0.0,1779.847900390625,1895.4371337890625,0.0,2925.067138671875,0.9524770975112916,1.0,0.0,3.0,1.0,0.0
18019380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305106163024902,0.4135699570178985,0.375280350446701,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576165676116944,0.6269018650054932,0.5950466990470886,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721187114715576,0.4826286733150482,0.339594304561615,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609245419502258,0.4639906585216522,0.4423181414604187,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996142864227295,0.2424982190132141,1.1106278896331787,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.2088317871094,284.9496459960937,1.0,0.6549951434135437,0.4132966101169586,0.4132966101169586,1.0,1.0,-3.438046455383301,1.0747158527374268,2.363330602645874,0.2974280118942261,0.9541475176811218,0.9541475176811218,0.0,204.0864105224609,212.0,76550.546875,0.0,3513.85986328125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2579345703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497412800788879,1.0,0.0,0.0,3.8601207733154297,3.860146999359131,9.942488077285816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.5322265625,0.0,1779.728271484375,1895.4371337890625,0.0,2932.84716796875,0.9524384140968324,1.0,0.0,3.0,1.0,0.0
18019440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8305106163024902,0.4135699570178985,0.375280350446701,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9576165676116944,0.6269018650054932,0.5950466990470886,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8721187114715576,0.4826286733150482,0.339594304561615,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8609245419502258,0.4639906585216522,0.4423181414604187,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6996142864227295,0.2424982190132141,1.1106278896331787,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0921325683594,297.2088317871094,284.9496459960937,1.0,0.6549951434135437,0.4132966101169586,0.4132966101169586,1.0,1.0,-3.438046455383301,1.0747158527374268,2.363330602645874,0.2974280118942261,0.9541475176811218,0.9541475176811218,0.0,204.0864105224609,212.0,76550.546875,0.0,3513.85986328125,1.0,278.1499938964844,282.88983154296875,300.2695007324219,305.2579345703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497412800788879,1.0,0.0,0.0,3.8601207733154297,3.860146999359131,9.942488077285816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.5322265625,0.0,1779.728271484375,1895.4371337890625,0.0,2932.84716796875,0.9524384140968324,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8291045427322388,0.413578063249588,0.3753431439399719,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9558377265930176,0.6270882487297058,0.5952837467193604,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8707908391952515,0.4830996692180633,0.3399654328823089,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8596287369728088,0.4644235074520111,0.4427835345268249,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6984695792198181,0.2426845580339431,1.111743450164795,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0882873535156,297.2073059082031,284.94952392578125,1.0,0.6561570763587952,0.4127045571804046,0.4127045571804046,1.0,1.0,-3.4407548904418945,1.0740039348602295,2.366750955581665,0.2961776256561279,0.9538614153862,0.9538614153862,0.0,205.6486968994141,212.0,76529.2265625,0.0,3529.49267578125,1.0,278.1499938964844,282.8889465332031,300.25653076171875,305.2435302734375,293.1499938964844,293.1499938964844,278.1499938964844,36008.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501526117324829,1.0,0.0,0.0,3.859742641448975,3.859768867492676,9.940540621755645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.5625,0.0,1779.3406982421875,1895.4371337890625,0.0,2936.699951171875,0.9523596167564392,1.0,0.0,3.0,1.0,0.0
