time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8277164101600647,0.4135813415050506,0.3754015862941742,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9540619850158693,0.6272634863853455,0.5955094695091248,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8694832921028137,0.4835639595985412,0.3403313159942627,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8583539128303528,0.464849591255188,0.443242609500885,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6973364949226379,0.2428647577762603,1.1128308773040771,284.9493713378906,284.95001220703125,303.2071533203125,297.23931884765625,299.0845642089844,297.205810546875,284.94940185546875,1.0,0.6573064923286438,0.4121426343917846,0.4121426343917846,1.0,1.0,-3.443397045135498,1.0733442306518557,2.3700528144836426,0.2949940264225006,0.9535638689994812,0.9535638689994812,0.0,207.2061462402344,215.0,76506.1484375,0.0,3544.9609375,1.0,278.1499938964844,282.8881530761719,300.2433776855469,305.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,36016.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505607843399048,1.0,0.0,0.0,3.859230756759644,3.8592567443847656,9.937903087120503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.228515625,0.0,1778.77783203125,1895.4371337890625,0.0,2940.523193359375,0.9522501230239868,1.0,0.0,3.0,1.0,0.0
18019620,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249876499176025,0.413571149110794,0.3755033910274505,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505221247673036,0.6275815963745117,0.5959282517433167,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669279217720032,0.484474241733551,0.3410488069057464,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558619022369385,0.4656781554222107,0.4441385865211487,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951010823249817,0.2432044744491577,1.1149110794067385,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770568847656,297.2030029296875,284.9491577148437,1.0,0.6595662236213684,0.411018818616867,0.411018818616867,1.0,1.0,-3.448467254638672,1.071947455406189,2.3765199184417725,0.2925965785980224,0.95283305644989,0.95283305644989,0.0,210.30630493164065,218.0,76450.8203125,0.0,3575.36376953125,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513577580451965,1.0,0.0,0.0,3.857699155807495,3.857725143432617,9.930016631187757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.8603515625,0.0,1777.015869140625,1895.4371337890625,0.0,2947.98974609375,0.951915681362152,1.0,0.0,3.0,1.0,0.0
18019680,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8249876499176025,0.413571149110794,0.3755033910274505,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9505221247673036,0.6275815963745117,0.5959282517433167,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669279217720032,0.484474241733551,0.3410488069057464,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8558619022369385,0.4656781554222107,0.4441385865211487,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6951010823249817,0.2432044744491577,1.1149110794067385,284.9491577148437,284.95001220703125,303.20611572265625,297.2124938964844,299.0770568847656,297.2030029296875,284.9491577148437,1.0,0.6595662236213684,0.411018818616867,0.411018818616867,1.0,1.0,-3.448467254638672,1.071947455406189,2.3765199184417725,0.2925965785980224,0.95283305644989,0.95283305644989,0.0,210.30630493164065,218.0,76450.8203125,0.0,3575.36376953125,1.0,278.1499938964844,282.8865966796875,300.2164306640625,305.1981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513577580451965,1.0,0.0,0.0,3.857699155807495,3.857725143432617,9.930016631187757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.8603515625,0.0,1777.015869140625,1895.4371337890625,0.0,2947.98974609375,0.951915681362152,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223116993904114,0.4135436117649078,0.3755894601345062,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470027685165404,0.6278708577156067,0.5963181257247925,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644497394561768,0.4853715896606445,0.3417559266090393,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534404039382935,0.4664812386035919,0.4450105130672455,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929057240486145,0.2435223311185836,1.1168922185897827,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.20037841796875,284.9489440917969,1.0,0.6617867946624756,0.4098950028419494,0.4098950028419494,1.0,1.0,-3.453321933746338,1.0704598426818848,2.382861852645874,0.2901550531387329,0.951949656009674,0.951949656009674,0.0,213.3957977294922,221.0,76385.671875,0.0,3605.27001953125,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1661682128906,293.1499938964844,293.1499938964844,278.1499938964844,36048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521443605422974,1.0,0.0,0.0,3.855612754821777,3.8556387424468994,9.919278909364948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.69921875,0.0,1774.566650390625,1895.4371337890625,0.0,2955.359619140625,0.95145583152771,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8223116993904114,0.4135436117649078,0.3755894601345062,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9470027685165404,0.6278708577156067,0.5963181257247925,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8644497394561768,0.4853715896606445,0.3417559266090393,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8534404039382935,0.4664812386035919,0.4450105130672455,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6929057240486145,0.2435223311185836,1.1168922185897827,284.94891357421875,284.95001220703125,303.2045593261719,297.1850891113281,299.06951904296875,297.20037841796875,284.9489440917969,1.0,0.6617867946624756,0.4098950028419494,0.4098950028419494,1.0,1.0,-3.453321933746338,1.0704598426818848,2.382861852645874,0.2901550531387329,0.951949656009674,0.951949656009674,0.0,213.3957977294922,221.0,76385.671875,0.0,3605.27001953125,1.0,278.1499938964844,282.8851318359375,300.18896484375,305.1661682128906,293.1499938964844,293.1499938964844,278.1499938964844,36048.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521443605422974,1.0,0.0,0.0,3.855612754821777,3.8556387424468994,9.919278909364948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.69921875,0.0,1774.566650390625,1895.4371337890625,0.0,2955.359619140625,0.95145583152771,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196805119514465,0.413499504327774,0.3756603598594665,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.943513035774231,0.6281365752220154,0.5966842174530029,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620497584342957,0.48626309633255,0.3424575924873352,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510861396789551,0.4672589898109436,0.4458582997322082,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907490491867065,0.2438182085752487,1.1187734603881836,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1979064941406,284.9486999511719,1.0,0.6639706492424011,0.4087584614753723,0.4087584614753723,1.0,1.0,-3.457974433898926,1.068851351737976,2.38912320137024,0.2876355051994324,0.9509071707725524,0.9509071707725524,0.0,216.474609375,224.0,76310.3359375,0.0,3634.70361328125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36064.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529105186462402,1.0,0.0,0.0,3.852947950363159,3.852973937988281,9.90557282420923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.7041015625,0.0,1771.404541015625,1895.4371337890625,0.0,2962.538818359375,0.9508655667304992,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8196805119514465,0.413499504327774,0.3756603598594665,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.943513035774231,0.6281365752220154,0.5966842174530029,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8620497584342957,0.48626309633255,0.3424575924873352,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8510861396789551,0.4672589898109436,0.4458582997322082,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6907490491867065,0.2438182085752487,1.1187734603881836,284.9486999511719,284.95001220703125,303.2024841308594,297.1571655273437,299.06182861328125,297.1979064941406,284.9486999511719,1.0,0.6639706492424011,0.4087584614753723,0.4087584614753723,1.0,1.0,-3.457974433898926,1.068851351737976,2.38912320137024,0.2876355051994324,0.9509071707725524,0.9509071707725524,0.0,216.474609375,224.0,76310.3359375,0.0,3634.70361328125,1.0,278.1499938964844,282.8836975097656,300.1609802246094,305.133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36064.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529105186462402,1.0,0.0,0.0,3.852947950363159,3.852973937988281,9.90557282420923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.7041015625,0.0,1771.404541015625,1895.4371337890625,0.0,2962.538818359375,0.9508655667304992,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.817085325717926,0.4134405553340912,0.3757175803184509,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400604963302612,0.628383994102478,0.597031831741333,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597279191017151,0.4871558845043182,0.34315887093544,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487952351570129,0.4680127799510956,0.4466831088066101,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886296272277832,0.2440928965806961,1.1205583810806274,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0540771484375,297.1955871582031,284.948486328125,1.0,0.6661210656166077,0.4076218903064728,0.4076218903064728,1.0,1.0,-3.462444305419922,1.0671629905700684,2.395281314849853,0.2850742638111114,0.9497498869895936,0.9497498869895936,0.0,219.54425048828125,227.0,76226.4609375,0.0,3663.714111328125,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36078.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536549210548401,1.0,0.0,0.0,3.849768877029419,3.849794864654541,9.889232615023502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.212890625,0.0,1767.601806640625,1895.4371337890625,0.0,2969.514892578125,0.9501587748527528,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.817085325717926,0.4134405553340912,0.3757175803184509,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9400604963302612,0.628383994102478,0.597031831741333,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8597279191017151,0.4871558845043182,0.34315887093544,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8487952351570129,0.4680127799510956,0.4466831088066101,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6886296272277832,0.2440928965806961,1.1205583810806274,284.948486328125,284.95001220703125,303.20001220703125,297.12890625,299.0540771484375,297.1955871582031,284.948486328125,1.0,0.6661210656166077,0.4076218903064728,0.4076218903064728,1.0,1.0,-3.462444305419922,1.0671629905700684,2.395281314849853,0.2850742638111114,0.9497498869895936,0.9497498869895936,0.0,219.54425048828125,227.0,76226.4609375,0.0,3663.714111328125,1.0,278.1499938964844,282.8824157714844,300.1326599121094,305.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36078.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536549210548401,1.0,0.0,0.0,3.849768877029419,3.849794864654541,9.889232615023502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.212890625,0.0,1767.601806640625,1895.4371337890625,0.0,2969.514892578125,0.9501587748527528,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8157984614372253,0.4134071469306946,0.3757425844669342,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.938350260257721,0.6285035610198975,0.597201406955719,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585951328277588,0.487604409456253,0.3435106873512268,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8476727604866028,0.4683830142021179,0.4470891654491424,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.687584400177002,0.2442241907119751,1.1214234828948977,284.9483947753906,284.95001220703125,303.1986083984375,297.1146850585937,299.0502014160156,297.1944885253906,284.94842529296875,1.0,0.6671870350837708,0.4070535898208618,0.4070535898208618,1.0,1.0,-3.464629650115967,1.066296100616455,2.398333549499512,0.2837810814380646,0.9491443037986756,0.9491443037986756,0.0,221.07760620117188,227.0,76182.3359375,0.0,3678.117919921875,1.0,278.1499938964844,282.8817749023437,300.118408203125,305.0816345214844,293.1499938964844,293.1499938964844,278.1499938964844,36084.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854022741317749,1.0,0.0,0.0,3.8480453491210938,3.848071336746216,9.88037982097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.1005859375,0.0,1765.5340576171875,1895.4371337890625,0.0,2972.962158203125,0.9497749209403992,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.81451815366745,0.4133714139461517,0.375765323638916,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.936652898788452,0.6286207437515259,0.5973684787750244,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8574817180633545,0.4880549311637878,0.3438635468482971,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8465659022331238,0.4687490165233612,0.4474910497665405,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6865494251251221,0.2443515658378601,1.1222704648971558,284.9483642578125,284.95001220703125,303.1971130371094,297.10040283203125,299.0465087890625,297.19342041015625,284.9483947753906,1.0,0.668246865272522,0.4065291285514831,0.4065291285514831,1.0,1.0,-3.466784715652466,1.0655332803726196,2.4012513160705566,0.282597541809082,0.9485737085342408,0.9485737085342408,0.0,222.60916137695312,230.0,76138.734375,0.0,3692.4521484375,1.0,278.1499938964844,282.8812255859375,300.1040954589844,305.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36088.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543875813484192,1.0,0.0,0.0,3.8462977409362793,3.8463234901428223,9.871406518868753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.0654296875,0.0,1763.4234619140625,1895.4371337890625,0.0,2976.381591796875,0.949384868144989,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119726181030273,0.4132903516292572,0.3758018314838409,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333017468452454,0.6288471817970276,0.5976942181587219,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855316698551178,0.4889688193798065,0.3445771932601928,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443962931632996,0.469463437795639,0.4482779204845428,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845061182975769,0.2445896714925766,1.1238884925842283,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391540527344,297.1914367675781,284.9483337402344,1.0,0.6703433394432068,0.4054802060127258,0.4054802060127258,1.0,1.0,-3.470973014831543,1.0639708042144775,2.407002210617065,0.2802172601222992,0.9473976492881776,0.9473976492881776,0.0,225.66360473632807,233.0,76047.6484375,0.0,3720.819580078125,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,36095.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551003932952881,1.0,0.0,0.0,3.84259295463562,3.842618703842163,9.852399216470076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4111328125,0.0,1758.9346923828125,1895.4371337890625,0.0,2983.0634765625,0.9485559463500975,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8119726181030273,0.4132903516292572,0.3758018314838409,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9333017468452454,0.6288471817970276,0.5976942181587219,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855316698551178,0.4889688193798065,0.3445771932601928,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8443962931632996,0.469463437795639,0.4482779204845428,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6845061182975769,0.2445896714925766,1.1238884925842283,284.94830322265625,284.95001220703125,303.19390869140625,297.0718078613281,299.0391540527344,297.1914367675781,284.9483337402344,1.0,0.6703433394432068,0.4054802060127258,0.4054802060127258,1.0,1.0,-3.470973014831543,1.0639708042144775,2.407002210617065,0.2802172601222992,0.9473976492881776,0.9473976492881776,0.0,225.66360473632807,233.0,76047.6484375,0.0,3720.819580078125,1.0,278.1499938964844,282.8800964355469,300.0754089355469,305.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,36095.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551003932952881,1.0,0.0,0.0,3.84259295463562,3.842618703842163,9.852399216470076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.4111328125,0.0,1758.9346923828125,1895.4371337890625,0.0,2983.0634765625,0.9485559463500975,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094383478164673,0.4131993353366852,0.3758291602134704,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300118684768676,0.629067599773407,0.5980134606361389,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532304763793945,0.4899040162563324,0.3453046679496765,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422818183898926,0.4701585173606872,0.4490461945533752,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824979782104492,0.244808942079544,1.1254210472106934,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03179931640625,297.1896057128906,284.9482421875,1.0,0.672415018081665,0.4044312834739685,0.4044312834739685,1.0,1.0,-3.4750330448150635,1.0623520612716677,2.412681102752685,0.2778051197528839,0.9461630582809448,0.9461630582809448,0.0,228.71142578125,236.0,75952.1171875,0.0,3748.898681640625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.9938659667969,293.1499938964844,293.1499938964844,278.1499938964844,36102.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557947278022766,1.0,0.0,0.0,3.838636636734009,3.838662624359131,9.832123168962426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.095703125,0.0,1754.1414794921875,1895.4371337890625,0.0,2989.572265625,0.9476698637008668,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8094383478164673,0.4131993353366852,0.3758291602134704,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9300118684768676,0.629067599773407,0.5980134606361389,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8532304763793945,0.4899040162563324,0.3453046679496765,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8422818183898926,0.4701585173606872,0.4490461945533752,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6824979782104492,0.244808942079544,1.1254210472106934,284.9482421875,284.95001220703125,303.1903991699219,297.0431823730469,299.03179931640625,297.1896057128906,284.9482421875,1.0,0.672415018081665,0.4044312834739685,0.4044312834739685,1.0,1.0,-3.4750330448150635,1.0623520612716677,2.412681102752685,0.2778051197528839,0.9461630582809448,0.9461630582809448,0.0,228.71142578125,236.0,75952.1171875,0.0,3748.898681640625,1.0,278.1499938964844,282.8790283203125,300.0467529296875,304.9938659667969,293.1499938964844,293.1499938964844,278.1499938964844,36102.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557947278022766,1.0,0.0,0.0,3.838636636734009,3.838662624359131,9.832123168962426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.095703125,0.0,1754.1414794921875,1895.4371337890625,0.0,2989.572265625,0.9476698637008668,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069065809249878,0.4131012558937073,0.375849962234497,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267893433570862,0.6292856335639954,0.598330020904541,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512184619903564,0.4908607602119446,0.3460462689399719,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.84022057056427,0.4708392024040222,0.4498006999492645,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805267333984375,0.2450136989355087,1.1268881559371948,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244140625,297.1878967285156,284.9481811523437,1.0,0.6744682192802429,0.4033690392971039,0.4033690392971039,1.0,1.0,-3.4790027141571045,1.0606528520584106,2.4183499813079834,0.2753282785415649,0.9448776841163636,0.9448776841163636,0.0,231.75587463378903,239.0,75852.96875,0.0,3776.797607421875,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36108.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564682602882385,1.0,0.0,0.0,3.834472179412842,3.834498167037964,9.810801202547736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.2880859375,0.0,1749.1026611328125,1895.4371337890625,0.0,2995.88671875,0.946736752986908,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8069065809249878,0.4131012558937073,0.375849962234497,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9267893433570862,0.6292856335639954,0.598330020904541,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512184619903564,0.4908607602119446,0.3460462689399719,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.84022057056427,0.4708392024040222,0.4498006999492645,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6805267333984375,0.2450136989355087,1.1268881559371948,284.9481506347656,284.95001220703125,303.1866455078125,297.01470947265625,299.0244140625,297.1878967285156,284.9481811523437,1.0,0.6744682192802429,0.4033690392971039,0.4033690392971039,1.0,1.0,-3.4790027141571045,1.0606528520584106,2.4183499813079834,0.2753282785415649,0.9448776841163636,0.9448776841163636,0.0,231.75587463378903,239.0,75852.96875,0.0,3776.797607421875,1.0,278.1499938964844,282.87799072265625,300.0181884765625,304.9583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36108.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564682602882385,1.0,0.0,0.0,3.834472179412842,3.834498167037964,9.810801202547736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.2880859375,0.0,1749.1026611328125,1895.4371337890625,0.0,2995.88671875,0.946736752986908,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043729662895203,0.4129864573478699,0.3758570253849029,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236562252044678,0.6295250058174133,0.5986623764038086,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8492997884750366,0.4918786883354187,0.3468253314495086,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382082581520081,0.4714949429035187,0.4505330920219421,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785944104194641,0.2452039867639541,1.128288745880127,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1864013671875,284.9481201171875,1.0,0.676505982875824,0.4023068249225616,0.4023068249225616,1.0,1.0,-3.4829139709472656,1.0589203834533691,2.4239935874938965,0.2728254795074463,0.9435768127441406,0.9435768127441406,0.0,234.7938232421875,227.0,75751.3984375,0.0,3804.5732421875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9228820800781,293.1499938964844,293.1499938964844,278.1499938964844,36113.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571186661720276,1.0,0.0,0.0,3.830151081085205,3.830176830291748,9.788701618163032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.2333984375,0.0,1743.8746337890625,1895.4371337890625,0.0,3001.98486328125,0.9457679986953736,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8043729662895203,0.4129864573478699,0.3758570253849029,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9236562252044678,0.6295250058174133,0.5986623764038086,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8492997884750366,0.4918786883354187,0.3468253314495086,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8382082581520081,0.4714949429035187,0.4505330920219421,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6785944104194641,0.2452039867639541,1.128288745880127,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0170593261719,297.1864013671875,284.9481201171875,1.0,0.676505982875824,0.4023068249225616,0.4023068249225616,1.0,1.0,-3.4829139709472656,1.0589203834533691,2.4239935874938965,0.2728254795074463,0.9435768127441406,0.9435768127441406,0.0,234.7938232421875,227.0,75751.3984375,0.0,3804.5732421875,1.0,278.1499938964844,282.8769836425781,299.9898681640625,304.9228820800781,293.1499938964844,293.1499938964844,278.1499938964844,36113.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571186661720276,1.0,0.0,0.0,3.830151081085205,3.830176830291748,9.788701618163032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.2333984375,0.0,1743.8746337890625,1895.4371337890625,0.0,3001.98486328125,0.9457679986953736,1.0,0.0,3.0,1.0,0.0
18020700,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8056080937385559,0.4129356145858764,0.3757545351982116,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9254005551338196,0.6296442747116089,0.598713755607605,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8508448600769043,0.4923886358737945,0.3471310436725616,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8396115899085999,0.4718258678913116,0.4507857859134674,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6797763705253601,0.2453017681837082,1.1284489631652832,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0133056640625,297.1856689453125,284.94732666015625,1.0,0.6756216883659363,0.4017757177352905,0.4017757177352905,1.0,1.0,-3.4837186336517334,1.0576494932174685,2.426069021224976,0.2714653313159942,0.9423077702522278,0.9423077702522278,0.0,233.36032104492188,227.0,75682.6015625,0.0,3798.05517578125,1.0,278.1499938964844,282.87603759765625,299.9756774902344,304.9045104980469,293.1499938964844,293.1499938964844,278.1499938964844,36136.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574204444885254,1.0,0.0,0.0,3.827491521835327,3.82751727104187,9.775112630450169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.4150390625,0.0,1740.81640625,1895.4371337890625,0.0,3004.814453125,0.9451756477355956,1.0,0.0,3.0,1.0,0.0
18020760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.808038592338562,0.4128945767879486,0.3756074607372284,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9287698864936828,0.6297840476036072,0.5987237095832825,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8536397218704224,0.4929356276988983,0.3474154472351074,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8421997427940369,0.4721594750881195,0.4509854912757873,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6820143461227417,0.2454093545675277,1.1283787488937378,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0096740722656,297.18511962890625,284.946533203125,1.0,0.674157440662384,0.4012491106986999,0.4012491106986999,1.0,1.0,-3.4840521812438965,1.0562279224395752,2.4278242588043213,0.2700256407260895,0.9406962990760804,0.9406962990760804,0.0,230.533935546875,215.0,75600.90625,0.0,3782.080322265625,1.0,278.1499938964844,282.8753356933594,299.9615173339844,304.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36173.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576874136924744,1.0,0.0,0.0,3.823892116546631,3.823917865753174,9.756736290000845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.1845703125,0.0,1736.7313232421875,1895.4371337890625,0.0,3007.31787109375,0.9443871974945068,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148646354675293,0.4128434360027313,0.3752570748329162,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384360909461976,0.6301342248916626,0.5987184047698975,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616233468055725,0.4941509366035461,0.3479996919631958,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496057391166687,0.4728393256664276,0.4513082206249237,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884479522705078,0.2456593960523605,1.1279696226119995,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027160644531,297.18463134765625,284.9457397460937,1.0,0.6700791716575623,0.4001959562301636,0.4001959562301636,1.0,1.0,-3.4842240810394287,1.0532118082046509,2.4310123920440674,0.2670678496360779,0.9374690055847168,0.9374690055847168,0.0,222.66896057128903,203.0,75421.703125,0.0,3735.73779296875,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,36230.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581193089485168,1.0,0.0,0.0,3.8151779174804688,3.815203666687012,9.712317705634632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.3740234375,0.0,1726.620849609375,1895.4371337890625,0.0,3011.367431640625,0.9424681067466736,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8148646354675293,0.4128434360027313,0.3752570748329162,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9384360909461976,0.6301342248916626,0.5987184047698975,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8616233468055725,0.4941509366035461,0.3479996919631958,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8496057391166687,0.4728393256664276,0.4513082206249237,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6884479522705078,0.2456593960523605,1.1279696226119995,284.9457397460937,284.95001220703125,303.1744384765625,296.9312438964844,299.0027160644531,297.18463134765625,284.9457397460937,1.0,0.6700791716575623,0.4001959562301636,0.4001959562301636,1.0,1.0,-3.4842240810394287,1.0532118082046509,2.4310123920440674,0.2670678496360779,0.9374690055847168,0.9374690055847168,0.0,222.66896057128903,203.0,75421.703125,0.0,3735.73779296875,1.0,278.1499938964844,282.87481689453125,299.9335021972656,304.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,36230.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581193089485168,1.0,0.0,0.0,3.8151779174804688,3.815203666687012,9.712317705634632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.3740234375,0.0,1726.620849609375,1895.4371337890625,0.0,3011.367431640625,0.9424681067466736,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823697030544281,0.4128425419330597,0.3748788833618164,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.950974702835083,0.630559504032135,0.5987141132354736,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723574876785278,0.4955000281333923,0.348627507686615,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595870733261108,0.4735475480556488,0.4515800476074219,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970280408859253,0.2459565997123718,1.1274176836013794,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962158203125,297.184814453125,284.9456787109375,1.0,0.6650177240371704,0.3991428017616272,0.3991428017616272,1.0,1.0,-3.4841830730438232,1.050116777420044,2.43406629562378,0.2640647888183594,0.9345361590385436,0.9345361590385436,0.0,212.89572143554688,191.0,75235.96875,0.0,3677.51611328125,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8051452636719,293.1499938964844,293.1499938964844,278.1499938964844,36255.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584544658660889,1.0,0.0,0.0,3.8055267333984375,3.805552482604981,9.663242508395342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.9951171875,0.0,1715.17626953125,1895.4371337890625,0.0,3014.510498046875,0.940320074558258,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.823697030544281,0.4128425419330597,0.3748788833618164,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.950974702835083,0.630559504032135,0.5987141132354736,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8723574876785278,0.4955000281333923,0.348627507686615,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8595870733261108,0.4735475480556488,0.4515800476074219,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6970280408859253,0.2459565997123718,1.1274176836013794,284.9456787109375,284.95001220703125,303.1701965332031,296.90447998046875,298.9962158203125,297.184814453125,284.9456787109375,1.0,0.6650177240371704,0.3991428017616272,0.3991428017616272,1.0,1.0,-3.4841830730438232,1.050116777420044,2.43406629562378,0.2640647888183594,0.9345361590385436,0.9345361590385436,0.0,212.89572143554688,191.0,75235.96875,0.0,3677.51611328125,1.0,278.1499938964844,282.8750915527344,299.9062805175781,304.8051452636719,293.1499938964844,293.1499938964844,278.1499938964844,36255.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584544658660889,1.0,0.0,0.0,3.8055267333984375,3.805552482604981,9.663242508395342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.9951171875,0.0,1715.17626953125,1895.4371337890625,0.0,3014.510498046875,0.940320074558258,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343058228492737,0.412888616323471,0.3745051920413971,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652215838432312,0.6310401558876038,0.5987251996994019,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855228424072266,0.496957778930664,0.3493047654628753,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.87190842628479,0.474286139011383,0.4518397152423858,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073656916618347,0.246293768286705,1.1268606185913086,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906616210937,297.1854553222656,284.94610595703125,1.0,0.6594250798225403,0.3982176184654236,0.3982176184654236,1.0,1.0,-3.484203815460205,1.0474004745483398,2.436803340911865,0.261417418718338,0.93212628364563,0.93212628364563,0.0,202.08990478515625,179.0,75060.453125,0.0,3613.30078125,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36252.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587456345558167,1.0,0.0,0.0,3.7961270809173584,3.796152591705322,9.61556452239165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.8232421875,0.0,1703.8670654296875,1895.4371337890625,0.0,3017.2412109375,0.9382092356681824,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8343058228492737,0.412888616323471,0.3745051920413971,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9652215838432312,0.6310401558876038,0.5987251996994019,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8855228424072266,0.496957778930664,0.3493047654628753,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.87190842628479,0.474286139011383,0.4518397152423858,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7073656916618347,0.246293768286705,1.1268606185913086,284.9460754394531,284.95001220703125,303.1659545898437,296.87847900390625,298.9906616210937,297.1854553222656,284.94610595703125,1.0,0.6594250798225403,0.3982176184654236,0.3982176184654236,1.0,1.0,-3.484203815460205,1.0474004745483398,2.436803340911865,0.261417418718338,0.93212628364563,0.93212628364563,0.0,202.08990478515625,179.0,75060.453125,0.0,3613.30078125,1.0,278.1499938964844,282.875732421875,299.8800354003906,304.7665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36252.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587456345558167,1.0,0.0,0.0,3.7961270809173584,3.796152591705322,9.61556452239165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.8232421875,0.0,1703.8670654296875,1895.4371337890625,0.0,3017.2412109375,0.9382092356681824,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8469087481498718,0.4129714369773865,0.3741460144519806,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802006483078004,0.6315625309944153,0.5987566113471985,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010223746299744,0.4985117316246032,0.3500348329544067,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865636587142944,0.4750490188598633,0.4521020054817199,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.718773365020752,0.2466602176427841,1.1263432502746582,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853820800781,297.1864318847656,284.94647216796875,1.0,0.6535524725914001,0.3972924351692199,0.3972924351692199,1.0,1.0,-3.4843826293945312,1.044746160507202,2.439636468887329,0.2587879300117492,0.9300030469894408,0.9300030469894408,0.0,190.74522399902344,167.0,74894.890625,0.0,3546.25830078125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859025776386261,1.0,0.0,0.0,3.78734302520752,3.7873685359954834,9.57111637944763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.8037109375,0.0,1693.2725830078125,1895.4371337890625,0.0,3019.8681640625,0.9362292289733888,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8469087481498718,0.4129714369773865,0.3741460144519806,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9802006483078004,0.6315625309944153,0.5987566113471985,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9010223746299744,0.4985117316246032,0.3500348329544067,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865636587142944,0.4750490188598633,0.4521020054817199,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.718773365020752,0.2466602176427841,1.1263432502746582,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.9853820800781,297.1864318847656,284.94647216796875,1.0,0.6535524725914001,0.3972924351692199,0.3972924351692199,1.0,1.0,-3.4843826293945312,1.044746160507202,2.439636468887329,0.2587879300117492,0.9300030469894408,0.9300030469894408,0.0,190.74522399902344,167.0,74894.890625,0.0,3546.25830078125,1.0,278.1499938964844,282.8762512207031,299.8548278808594,304.7297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36240.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859025776386261,1.0,0.0,0.0,3.78734302520752,3.7873685359954834,9.57111637944763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.8037109375,0.0,1693.2725830078125,1895.4371337890625,0.0,3019.8681640625,0.9362292289733888,1.0,0.0,3.0,1.0,0.0
18021300,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8540777564048767,0.4130227565765381,0.373971939086914,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9876853823661804,0.6318355202674866,0.5987797975540161,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.909917950630188,0.499318778514862,0.3504180610179901,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8947810530662537,0.4754368960857391,0.4522355198860168,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7247417569160461,0.2468506395816803,1.1261005401611328,284.9466247558594,284.95001220703125,303.15972900390625,296.8410949707031,298.9828186035156,297.1869812011719,284.9466247558594,1.0,0.6505599021911621,0.3968298435211181,0.3968298435211181,1.0,1.0,-3.4845287799835205,1.043436884880066,2.441091775894165,0.2574756443500519,0.929004967212677,0.929004967212677,0.0,184.97300720214844,167.0,74815.2109375,0.0,3512.279052734375,1.0,278.1499938964844,282.87646484375,299.8425598144531,304.7118530273437,293.1499938964844,293.1499938964844,278.1499938964844,36233.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591587543487549,1.0,0.0,0.0,3.783149719238281,3.783175230026245,9.549933110974962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.9560546875,0.0,1688.2249755859375,1895.4371337890625,0.0,3021.115234375,0.9352831840515136,1.0,0.0,3.0,1.0,0.0
18021360,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8618937730789185,0.4130775034427643,0.373799979686737,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.99502831697464,0.6321122646331787,0.5988056063652039,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9201083779335022,0.5001360774040222,0.3508075177669525,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.903601348400116,0.4758270680904388,0.4523701667785644,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7310380339622498,0.2470434606075287,1.1258641481399536,284.94683837890625,284.95001220703125,303.1576843261719,296.8291320800781,298.9804992675781,297.1875915527344,284.9468688964844,1.0,0.6475475430488586,0.3964165449142456,0.3964165449142456,1.0,1.0,-3.48469877243042,1.0422704219818115,2.4424283504486084,0.256299078464508,0.9280948638916016,0.9280948638916016,0.0,179.1749725341797,155.0,74738.9453125,0.0,3478.19775390625,1.0,278.1499938964844,282.8767395019531,299.8304748535156,304.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,36224.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592789173126221,1.0,0.0,0.0,3.779086828231812,3.779112100601196,9.529431963528624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.7275390625,0.0,1683.323486328125,1895.4371337890625,0.0,3022.242431640625,0.9343655109405518,1.0,0.0,3.0,1.0,0.0
