time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748223781585693,0.4131037890911102,0.3735296130180359,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.633928656578064,0.5842809677124023,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9373021721839904,0.5017181634902954,0.3516672253608703,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191288948059082,0.476528525352478,0.4527175426483154,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413415312767029,0.2473660409450531,1.1257977485656738,284.9374389648437,284.95001220703125,303.1537475585937,296.8060607910156,298.9752502441406,297.18951416015625,284.9367980957031,1.0,0.6403242945671082,0.3955898880958557,0.3955898880958557,1.0,1.0,-3.468304395675659,1.034210443496704,2.434093952178955,0.2523438334465027,0.9168842434883118,0.9168842434883118,0.0,169.8105926513672,143.0,74289.8984375,0.0,3383.708740234375,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36571.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592556715011597,1.0,0.0,0.0,3.7606472969055176,3.7606723308563232,9.436663503947784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.2001953125,0.0,1664.194091796875,1895.4371337890625,0.0,3022.024169921875,0.9303473830223083,1.0,0.0,3.0,1.0,0.0
18021480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8748223781585693,0.4131037890911102,0.3735296130180359,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.633928656578064,0.5842809677124023,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9373021721839904,0.5017181634902954,0.3516672253608703,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9191288948059082,0.476528525352478,0.4527175426483154,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7413415312767029,0.2473660409450531,1.1257977485656738,284.9374389648437,284.95001220703125,303.1537475585937,296.8060607910156,298.9752502441406,297.18951416015625,284.9367980957031,1.0,0.6403242945671082,0.3955898880958557,0.3955898880958557,1.0,1.0,-3.468304395675659,1.034210443496704,2.434093952178955,0.2523438334465027,0.9168842434883118,0.9168842434883118,0.0,169.8105926513672,143.0,74289.8984375,0.0,3383.708740234375,1.0,278.1499938964844,282.871826171875,299.8058166503906,304.6474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36571.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592556715011597,1.0,0.0,0.0,3.7606472969055176,3.7606723308563232,9.436663503947784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.2001953125,0.0,1664.194091796875,1895.4371337890625,0.0,3022.024169921875,0.9303473830223083,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877657055854797,0.413053035736084,0.3732080459594726,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392461657524109,0.5591380000114441,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.953741490840912,0.5032577514648438,0.3525128066539764,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352135062217712,0.4771523475646972,0.4530146718025207,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517122626304626,0.2476255148649215,1.12557852268219,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9733581542969,297.1976013183594,284.92828369140625,1.0,0.6315163373947144,0.3947632610797882,0.3947632610797882,1.0,1.0,-3.4387948513031006,1.0216960906982422,2.4170987606048584,0.2465221881866455,0.8987489342689514,0.8987489342689514,0.0,160.79026794433594,146.0,73440.6640625,0.0,3261.802734375,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5701904296875,293.1499938964844,293.1499938964844,278.1499938964844,37190.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581423163414001,1.0,0.0,0.0,3.7159945964813232,3.71601939201355,9.213898692905786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.6806640625,0.0,1616.909423828125,1895.4371337890625,0.0,3011.58349609375,0.9207860231399536,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8877657055854797,0.413053035736084,0.3732080459594726,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6392461657524109,0.5591380000114441,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.953741490840912,0.5032577514648438,0.3525128066539764,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9352135062217712,0.4771523475646972,0.4530146718025207,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7517122626304626,0.2476255148649215,1.12557852268219,284.9285583496094,284.95001220703125,303.1499938964844,296.7842102050781,298.9733581542969,297.1976013183594,284.92828369140625,1.0,0.6315163373947144,0.3947632610797882,0.3947632610797882,1.0,1.0,-3.4387948513031006,1.0216960906982422,2.4170987606048584,0.2465221881866455,0.8987489342689514,0.8987489342689514,0.0,160.79026794433594,146.0,73440.6640625,0.0,3261.802734375,1.0,278.1499938964844,282.87310791015625,299.7788391113281,304.5701904296875,293.1499938964844,293.1499938964844,278.1499938964844,37190.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581423163414001,1.0,0.0,0.0,3.7159945964813232,3.71601939201355,9.213898692905786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.6806640625,0.0,1616.909423828125,1895.4371337890625,0.0,3011.58349609375,0.9207860231399536,1.0,0.0,3.0,1.0,0.0
18021660,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959206938743591,0.4131176173686981,0.3730693757534027,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464035511016846,0.5442329049110413,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638145565986632,0.504953920841217,0.3535270392894745,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.945292353630066,0.4778718054294586,0.4534881711006164,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584521174430847,0.2479522079229354,1.126102328300476,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9818725585937,297.217041015625,284.93707275390625,1.0,0.6270551681518555,0.3942491114139557,0.3942491114139557,1.0,1.0,-3.4230964183807373,1.0148178339004517,2.408278465270996,0.2428600341081619,0.8921813368797302,0.8921813368797302,0.0,155.6682586669922,164.0,72782.390625,0.0,3195.88330078125,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.4958190917969,293.1499938964844,293.1499938964844,278.45001220703125,37080.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563078045845032,1.0,0.0,0.0,3.6720938682556152,3.672118425369263,8.997479312711221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.5634765625,0.0,1566.021240234375,1895.4371337890625,0.0,2994.382080078125,0.9110392332077026,1.0,0.0,3.0,1.0,0.0
18021720,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8959206938743591,0.4131176173686981,0.3730693757534027,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.6464035511016846,0.5442329049110413,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9638145565986632,0.504953920841217,0.3535270392894745,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.945292353630066,0.4778718054294586,0.4534881711006164,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7584521174430847,0.2479522079229354,1.126102328300476,284.9367370605469,284.95001220703125,303.14569091796875,296.7637939453125,298.9818725585937,297.217041015625,284.93707275390625,1.0,0.6270551681518555,0.3942491114139557,0.3942491114139557,1.0,1.0,-3.4230964183807373,1.0148178339004517,2.408278465270996,0.2428600341081619,0.8921813368797302,0.8921813368797302,0.0,155.6682586669922,164.0,72782.390625,0.0,3195.88330078125,1.0,278.1499938964844,282.88629150390625,299.755126953125,304.4958190917969,293.1499938964844,293.1499938964844,278.45001220703125,37080.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563078045845032,1.0,0.0,0.0,3.6720938682556152,3.672118425369263,8.997479312711221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.5634765625,0.0,1566.021240234375,1895.4371337890625,0.0,2994.382080078125,0.9110392332077026,1.0,0.0,3.0,1.0,0.0
18021780,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938719630241394,0.4139281809329986,0.3736839890480041,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526078581809998,0.5487745404243469,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.962584376335144,0.5074306726455688,0.3551481962203979,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.943254053592682,0.4792338609695434,0.4546641409397125,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570762634277344,0.2487054020166397,1.129214644432068,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949035644531,297.240234375,285.02685546875,1.0,0.6304543614387512,0.3937349915504455,0.3937349915504455,1.0,1.0,-3.436362028121948,1.0178778171539309,2.4184842109680176,0.2424752414226532,0.996776044368744,0.996776044368744,0.0,157.56393432617188,182.0,72334.15625,0.0,3237.356689453125,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3803100585937,293.1499938964844,293.1499938964844,278.1499938964844,32845.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505741357803345,1.0,0.0,0.0,3.8022711277008057,3.802295923233032,9.646714715927374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.3154296875,0.0,1684.6807861328125,1895.4371337890625,0.0,2940.6484375,0.937189757823944,1.0,0.0,3.0,1.0,0.0
18021840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8938719630241394,0.4139281809329986,0.3736839890480041,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6526078581809998,0.5487745404243469,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.962584376335144,0.5074306726455688,0.3551481962203979,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.943254053592682,0.4792338609695434,0.4546641409397125,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7570762634277344,0.2487054020166397,1.129214644432068,285.0283203125,284.95001220703125,303.1400146484375,296.7448425292969,298.9949035644531,297.240234375,285.02685546875,1.0,0.6304543614387512,0.3937349915504455,0.3937349915504455,1.0,1.0,-3.436362028121948,1.0178778171539309,2.4184842109680176,0.2424752414226532,0.996776044368744,0.996776044368744,0.0,157.56393432617188,182.0,72334.15625,0.0,3237.356689453125,1.0,278.4432983398437,282.9926452636719,299.7294921875,304.3803100585937,293.1499938964844,293.1499938964844,278.1499938964844,32845.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505741357803345,1.0,0.0,0.0,3.8022711277008057,3.802295923233032,9.646714715927374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.3154296875,0.0,1684.6807861328125,1895.4371337890625,0.0,2940.6484375,0.937189757823944,1.0,0.0,3.0,1.0,0.0
18021900,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8894213438034058,0.4137792885303497,0.3739414513111114,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6538680791854858,0.5571988224983215,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9582430124282836,0.5081753134727478,0.3559484779834747,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9382566213607788,0.4795103967189789,0.4552625715732574,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7537401914596558,0.2488771677017212,1.131078600883484,284.8940734863281,284.95001220703125,303.1366577148437,296.73590087890625,298.99420166015625,297.2410583496094,284.8915100097656,1.0,0.6341992020606995,0.3934779167175293,0.3934779167175293,1.0,1.0,-3.450721025466919,1.0220268964767456,2.428694248199463,0.2433518767356872,0.9113346338272096,0.9113346338272096,0.0,160.6999969482422,182.0,73608.765625,0.0,3288.927001953125,1.0,278.19415283203125,282.8362731933594,299.7681579589844,304.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,36164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564586043357849,1.0,0.0,0.0,3.795837163925171,3.795862436294556,9.61409455157991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.57421875,0.0,1702.83349609375,1895.4371337890625,0.0,2995.7958984375,0.93643456697464,1.0,0.0,3.0,1.0,0.0
18021960,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.882710337638855,0.4134386479854584,0.3737871646881103,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6538451313972473,0.5694385170936584,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.951266884803772,0.5087409615516663,0.3564547300338745,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9305979013442992,0.4795966446399688,0.4555175602436065,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7487052083015442,0.2489053308963775,1.1320664882659912,284.9163818359375,284.95001220703125,303.13299560546875,296.7273254394531,298.98779296875,297.2347717285156,284.9183959960937,1.0,0.6388955116271973,0.3930324018001556,0.3930324018001556,1.0,1.0,-3.4673545360565186,1.0264215469360352,2.4409329891204834,0.2439763695001602,0.9099984765052797,0.9099984765052797,0.0,165.1389923095703,185.0,73681.8671875,0.0,3353.941650390625,1.0,278.15655517578125,282.8534545898437,299.7505187988281,304.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,37258.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585193157196045,1.0,0.0,0.0,3.747990846633911,3.748015880584717,9.373252396471798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.3974609375,0.0,1654.6119384765625,1895.4371337890625,0.0,3015.11865234375,0.9283427000045776,1.0,0.0,3.0,1.0,0.0
18022020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738136887550354,0.4133186340332031,0.3737437725067138,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523386240005493,0.5866153836250305,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.941953718662262,0.5104208588600159,0.3576669991016388,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203900694847108,0.480144590139389,0.4561421573162079,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420235872268677,0.2490551173686981,1.1336196660995483,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720764160156,297.2196960449219,284.9482116699219,1.0,0.6453274488449097,0.3921414017677307,0.3921414017677307,1.0,1.0,-3.4920575618743896,1.032169222831726,2.459888458251953,0.2444385290145874,0.920027494430542,0.920027494430542,0.0,171.5903778076172,188.0,73951.078125,0.0,3450.718994140625,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36217.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594345450401306,1.0,0.0,0.0,3.740070104598999,3.7400949001312256,9.333676302958338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.982421875,0.0,1637.3740234375,1895.4371337890625,0.0,3023.701904296875,0.9257218837738036,1.0,0.0,3.0,1.0,0.0
18022080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8738136887550354,0.4133186340332031,0.3737437725067138,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6523386240005493,0.5866153836250305,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.941953718662262,0.5104208588600159,0.3576669991016388,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9203900694847108,0.480144590139389,0.4561421573162079,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7420235872268677,0.2490551173686981,1.1336196660995483,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9720764160156,297.2196960449219,284.9482116699219,1.0,0.6453274488449097,0.3921414017677307,0.3921414017677307,1.0,1.0,-3.4920575618743896,1.032169222831726,2.459888458251953,0.2444385290145874,0.920027494430542,0.920027494430542,0.0,171.5903778076172,188.0,73951.078125,0.0,3450.718994140625,1.0,278.1499938964844,282.8747253417969,299.718017578125,304.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36217.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594345450401306,1.0,0.0,0.0,3.740070104598999,3.7400949001312256,9.333676302958338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.982421875,0.0,1637.3740234375,1895.4371337890625,0.0,3023.701904296875,0.9257218837738036,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673912286758423,0.4133594334125519,0.3739231526851654,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502792835235596,0.5999252796173096,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352880716323853,0.5123136639595032,0.3590766787528991,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131283164024352,0.480831116437912,0.4569333493709564,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371696829795837,0.2492337524890899,1.1351889371871948,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9574584960937,297.2071838378906,284.9590759277344,1.0,0.65074223279953,0.3912504017353058,0.3912504017353058,1.0,1.0,-3.5128211975097656,1.0365488529205322,2.4762723445892334,0.2442548722028732,0.9305528402328492,0.9305528402328492,0.0,176.77200317382812,191.0,74272.265625,0.0,3531.626220703125,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5224609375,293.1499938964844,293.1499938964844,278.1499938964844,35654.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605769276618958,1.0,0.0,0.0,3.753128290176392,3.753153324127197,9.398967222296052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.8818359375,0.0,1648.30224609375,1895.4371337890625,0.0,3034.415771484375,0.9282149076461792,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8673912286758423,0.4133594334125519,0.3739231526851654,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6502792835235596,0.5999252796173096,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9352880716323853,0.5123136639595032,0.3590766787528991,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9131283164024352,0.480831116437912,0.4569333493709564,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7371696829795837,0.2492337524890899,1.1351889371871948,284.9588317871094,284.95001220703125,303.1151428222656,296.69647216796875,298.9574584960937,297.2071838378906,284.9590759277344,1.0,0.65074223279953,0.3912504017353058,0.3912504017353058,1.0,1.0,-3.5128211975097656,1.0365488529205322,2.4762723445892334,0.2442548722028732,0.9305528402328492,0.9305528402328492,0.0,176.77200317382812,191.0,74272.265625,0.0,3531.626220703125,1.0,278.1499938964844,282.8798217773437,299.7024841308594,304.5224609375,293.1499938964844,293.1499938964844,278.1499938964844,35654.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605769276618958,1.0,0.0,0.0,3.753128290176392,3.753153324127197,9.398967222296052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.8818359375,0.0,1648.30224609375,1895.4371337890625,0.0,3034.415771484375,0.9282149076461792,1.0,0.0,3.0,1.0,0.0
18022260,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621360063552856,0.4133231341838836,0.374046117067337,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478680372238159,0.6110255122184753,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300171732902528,0.5142849683761597,0.3605327010154724,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074167013168336,0.4814625084400177,0.4576843678951263,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.733223557472229,0.249394804239273,1.1366024017333984,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427795410156,297.19830322265625,284.95953369140625,1.0,0.6553777456283569,0.3899433314800262,0.3899433314800262,1.0,1.0,-3.5305404663085938,1.0386571884155271,2.4918832778930664,0.2424743175506591,0.93738055229187,0.93738055229187,0.0,181.2424774169922,194.0,74585.296875,0.0,3601.8251953125,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35510.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619956374168396,1.0,0.0,0.0,3.77242374420166,3.772448778152466,9.495858535046864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.408203125,0.0,1669.901123046875,1895.4371337890625,0.0,3047.72314453125,0.9324161410331726,1.0,0.0,3.0,1.0,0.0
18022320,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8621360063552856,0.4133231341838836,0.374046117067337,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.6478680372238159,0.6110255122184753,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9300171732902528,0.5142849683761597,0.3605327010154724,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9074167013168336,0.4814625084400177,0.4576843678951263,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.733223557472229,0.249394804239273,1.1366024017333984,284.9595031738281,284.95001220703125,303.1043701171875,296.6830444335937,298.9427795410156,297.19830322265625,284.95953369140625,1.0,0.6553777456283569,0.3899433314800262,0.3899433314800262,1.0,1.0,-3.5305404663085938,1.0386571884155271,2.4918832778930664,0.2424743175506591,0.93738055229187,0.93738055229187,0.0,181.2424774169922,194.0,74585.296875,0.0,3601.8251953125,1.0,278.1499938964844,282.875732421875,299.6899108886719,304.5306396484375,293.1499938964844,293.1499938964844,278.1499938964844,35510.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619956374168396,1.0,0.0,0.0,3.77242374420166,3.772448778152466,9.495858535046864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.408203125,0.0,1669.901123046875,1895.4371337890625,0.0,3047.72314453125,0.9324161410331726,1.0,0.0,3.0,1.0,0.0
18022380,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.855314314365387,0.4131633043289184,0.3741189539432525,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.994632363319397,0.6459982991218567,0.6124902963638306,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9227332472801208,0.5162559151649475,0.3620453774929046,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9002000689506531,0.4819765090942383,0.4583916962146759,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280251979827881,0.2494955509901046,1.1380704641342163,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.92999267578125,297.19384765625,284.9526672363281,1.0,0.658869206905365,0.3886362612247467,0.3886362612247467,1.0,1.0,-3.536907196044922,1.036857008934021,2.500050067901612,0.2394920140504837,0.9368143677711488,0.9368143677711488,0.0,186.54342651367188,197.0,74693.015625,0.0,3649.414794921875,1.0,278.1499938964844,282.86773681640625,299.6767272949219,304.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,35697.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631815314292908,1.0,0.0,0.0,3.784474849700928,3.784500122070313,9.556624718243256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.412109375,0.0,1685.6375732421875,1895.4371337890625,0.0,3058.8466796875,0.935187816619873,1.0,0.0,3.0,1.0,0.0
18022440,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.855314314365387,0.4131633043289184,0.3741189539432525,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.994632363319397,0.6459982991218567,0.6124902963638306,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9227332472801208,0.5162559151649475,0.3620453774929046,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9002000689506531,0.4819765090942383,0.4583916962146759,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7280251979827881,0.2494955509901046,1.1380704641342163,284.95294189453125,284.95001220703125,303.09234619140625,296.6708374023437,298.92999267578125,297.19384765625,284.9526672363281,1.0,0.658869206905365,0.3886362612247467,0.3886362612247467,1.0,1.0,-3.536907196044922,1.036857008934021,2.500050067901612,0.2394920140504837,0.9368143677711488,0.9368143677711488,0.0,186.54342651367188,197.0,74693.015625,0.0,3649.414794921875,1.0,278.1499938964844,282.86773681640625,299.6767272949219,304.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,35697.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631815314292908,1.0,0.0,0.0,3.784474849700928,3.784500122070313,9.556624718243256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.412109375,0.0,1685.6375732421875,1895.4371337890625,0.0,3058.8466796875,0.935187816619873,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8522391319274902,0.4130588173866272,0.3741194605827331,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9916095733642578,0.6455415487289429,0.6120063066482544,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9195136427879332,0.5172403454780579,0.3627939820289612,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8969895243644714,0.4822078645229339,0.4587079584598541,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7256557941436768,0.2495278865098953,1.138675570487976,284.9499816894531,284.95001220703125,303.0859069824219,296.6651916503906,298.92413330078125,297.1927490234375,284.9498291015625,1.0,0.6602953672409058,0.3879827260971069,0.3879827260971069,1.0,1.0,-3.5384109020233154,1.0353920459747314,2.503018617630005,0.2376884967088699,0.9350761771202089,0.9350761771202089,0.0,188.9649200439453,197.0,74682.5625,0.0,3667.6943359375,1.0,278.1499938964844,282.8650207519531,299.6698608398437,304.522216796875,293.1499938964844,293.1499938964844,278.1499938964844,35840.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635595440864563,1.0,0.0,0.0,3.785911083221436,3.78593635559082,9.56388021222665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.8974609375,0.0,1688.46142578125,1895.4371337890625,0.0,3062.39306640625,0.9356056451797484,1.0,0.0,3.0,1.0,0.0
18022560,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8495991826057434,0.4129578471183777,0.3741062879562378,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.988989233970642,0.6453146934509277,0.6117700338363647,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9168582558631896,0.5182400941848755,0.3635418117046356,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8942435383796692,0.4824386835098266,0.4590069949626922,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7236083745956421,0.2495591938495636,1.1392072439193726,284.9487609863281,284.95001220703125,303.07916259765625,296.6598205566406,298.9194030761719,297.1923217773437,284.9486999511719,1.0,0.6615973711013794,0.3874879479408264,0.3874879479408264,1.0,1.0,-3.5400092601776123,1.034404754638672,2.5056045055389404,0.2363470941781997,0.9338807463645936,0.9338807463645936,0.0,191.11328125,200.0,74666.2890625,0.0,3684.648681640625,1.0,278.1499938964844,282.8638000488281,299.663330078125,304.5145874023437,293.1499938964844,293.1499938964844,278.1499938964844,35933.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638102412223816,1.0,0.0,0.0,3.785926342010498,3.785951614379883,9.563956382407923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.8193359375,0.0,1689.1983642578125,1895.4371337890625,0.0,3064.74462890625,0.935683250427246,1.0,0.0,3.0,1.0,0.0
18022620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451356291770935,0.4127749502658844,0.3740736842155456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844818115234376,0.6452088952064514,0.6116926074028015,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126138687133788,0.5202859044075012,0.3650527596473694,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896217942237854,0.4829100966453552,0.4595895111560821,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201042175292969,0.2496282905340194,1.1401876211166382,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105224609375,297.1923828125,284.9482421875,1.0,0.6640017628669739,0.3864983916282654,0.3864983916282654,1.0,1.0,-3.54357385635376,1.0326056480407717,2.5109682083129883,0.2337577044963836,0.9324153065681458,0.9324153065681458,0.0,194.91717529296875,203.0,74628.4453125,0.0,3716.534423828125,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4999389648437,293.1499938964844,293.1499938964844,278.1499938964844,36022.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641157150268555,1.0,0.0,0.0,3.784582138061523,3.784607410430908,9.557167004459188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.8359375,0.0,1688.2916259765625,1895.4371337890625,0.0,3067.6103515625,0.9354576468467712,1.0,0.0,3.0,1.0,0.0
18022680,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8451356291770935,0.4127749502658844,0.3740736842155456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9844818115234376,0.6452088952064514,0.6116926074028015,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9126138687133788,0.5202859044075012,0.3650527596473694,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8896217942237854,0.4829100966453552,0.4595895111560821,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7201042175292969,0.2496282905340194,1.1401876211166382,284.9482421875,284.95001220703125,303.0648498535156,296.64996337890625,298.9105224609375,297.1923828125,284.9482421875,1.0,0.6640017628669739,0.3864983916282654,0.3864983916282654,1.0,1.0,-3.54357385635376,1.0326056480407717,2.5109682083129883,0.2337577044963836,0.9324153065681458,0.9324153065681458,0.0,194.91717529296875,203.0,74628.4453125,0.0,3716.534423828125,1.0,278.1499938964844,282.8629455566406,299.6517944335937,304.4999389648437,293.1499938964844,293.1499938964844,278.1499938964844,36022.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641157150268555,1.0,0.0,0.0,3.784582138061523,3.784607410430908,9.557167004459188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.8359375,0.0,1688.2916259765625,1895.4371337890625,0.0,3067.6103515625,0.9354576468467712,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413878679275513,0.4126119613647461,0.3740437626838684,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806169271469116,0.6453624367713928,0.6119149923324585,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.909320592880249,0.5223920345306396,0.3665941953659057,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857668042182922,0.4833922088146209,0.4601649343967438,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.717107355594635,0.2497076541185379,1.141128420829773,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.94873046875,1.0,0.6662336587905884,0.3855088651180267,0.3855088651180267,1.0,1.0,-3.547483444213867,1.0309128761291504,2.516570568084717,0.2311985194683075,0.9317931532859802,0.9317931532859802,0.0,198.29132080078125,206.0,74593.34375,0.0,3746.740966796875,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36039.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642932176589966,1.0,0.0,0.0,3.7828524112701416,3.7828776836395264,9.548432444717037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.2158203125,0.0,1686.3663330078125,1895.4371337890625,0.0,3069.275146484375,0.9350867867469788,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8413878679275513,0.4126119613647461,0.3740437626838684,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9806169271469116,0.6453624367713928,0.6119149923324585,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.909320592880249,0.5223920345306396,0.3665941953659057,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8857668042182922,0.4833922088146209,0.4601649343967438,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.717107355594635,0.2497076541185379,1.141128420829773,284.9486999511719,284.95001220703125,303.0494079589844,296.64117431640625,298.9018249511719,297.1930847167969,284.94873046875,1.0,0.6662336587905884,0.3855088651180267,0.3855088651180267,1.0,1.0,-3.547483444213867,1.0309128761291504,2.516570568084717,0.2311985194683075,0.9317931532859802,0.9317931532859802,0.0,198.29132080078125,206.0,74593.34375,0.0,3746.740966796875,1.0,278.1499938964844,282.8628845214844,299.642333984375,304.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36039.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642932176589966,1.0,0.0,0.0,3.7828524112701416,3.7828776836395264,9.548432444717037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.2158203125,0.0,1686.3663330078125,1895.4371337890625,0.0,3069.275146484375,0.9350867867469788,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837973415851593,0.4124548733234405,0.3740147650241852,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.97698575258255,0.6455942988395691,0.6122291684150696,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906490445137024,0.5245382189750671,0.3681598901748657,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822649121284485,0.4838752150535583,0.4607360959053039,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143138647079468,0.2497910112142563,1.1420599222183228,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.89373779296875,297.1940612792969,284.94940185546875,1.0,0.6683948040008545,0.3846703171730041,0.3846703171730041,1.0,1.0,-3.5515170097351074,1.029695987701416,2.5218210220336914,0.2290864735841751,0.931740403175354,0.931740403175354,0.0,201.5006866455078,209.0,74573.6171875,0.0,3776.32080078125,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36029.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644352555274963,1.0,0.0,0.0,3.78181529045105,3.7818405628204346,9.543197165839956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5625,0.0,1685.0494384765625,1895.4371337890625,0.0,3070.607666015625,0.9348507523536682,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.837973415851593,0.4124548733234405,0.3740147650241852,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.97698575258255,0.6455942988395691,0.6122291684150696,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.906490445137024,0.5245382189750671,0.3681598901748657,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8822649121284485,0.4838752150535583,0.4607360959053039,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7143138647079468,0.2497910112142563,1.1420599222183228,284.9493713378906,284.95001220703125,303.0328674316406,296.6334533691406,298.89373779296875,297.1940612792969,284.94940185546875,1.0,0.6683948040008545,0.3846703171730041,0.3846703171730041,1.0,1.0,-3.5515170097351074,1.029695987701416,2.5218210220336914,0.2290864735841751,0.931740403175354,0.931740403175354,0.0,201.5006866455078,209.0,74573.6171875,0.0,3776.32080078125,1.0,278.1499938964844,282.8629150390625,299.63427734375,304.4773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36029.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644352555274963,1.0,0.0,0.0,3.78181529045105,3.7818405628204346,9.543197165839956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.5625,0.0,1685.0494384765625,1895.4371337890625,0.0,3070.607666015625,0.9348507523536682,1.0,0.0,3.0,1.0,0.0
18022980,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.834782600402832,0.4122947454452514,0.3739811480045318,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973488748073578,0.6458547711372375,0.6125805974006653,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9039947986602784,0.5267236232757568,0.369751363992691,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790016770362854,0.4843494296073913,0.4612968564033508,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116332650184631,0.2498725056648254,1.142970323562622,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.88543701171875,297.1950988769531,284.9498291015625,1.0,0.6705063581466675,0.3838317692279815,0.3838317692279815,1.0,1.0,-3.5555849075317383,1.0284972190856934,2.527087688446045,0.2269832342863083,0.9318836331367492,0.9318836331367492,0.0,204.6098480224609,212.0,74564.3671875,0.0,3805.44091796875,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.4695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36014.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645867705345154,1.0,0.0,0.0,3.7815229892730713,3.781548261642456,9.54172151068633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0576171875,0.0,1684.589599609375,1895.4371337890625,0.0,3072.029296875,0.9347758889198304,1.0,0.0,3.0,1.0,0.0
18023040,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.834782600402832,0.4122947454452514,0.3739811480045318,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973488748073578,0.6458547711372375,0.6125805974006653,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9039947986602784,0.5267236232757568,0.369751363992691,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8790016770362854,0.4843494296073913,0.4612968564033508,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7116332650184631,0.2498725056648254,1.142970323562622,284.9497985839844,284.95001220703125,303.0152587890625,296.6266784667969,298.88543701171875,297.1950988769531,284.9498291015625,1.0,0.6705063581466675,0.3838317692279815,0.3838317692279815,1.0,1.0,-3.5555849075317383,1.0284972190856934,2.527087688446045,0.2269832342863083,0.9318836331367492,0.9318836331367492,0.0,204.6098480224609,212.0,74564.3671875,0.0,3805.44091796875,1.0,278.1499938964844,282.8627319335937,299.6275634765625,304.4695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36014.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645867705345154,1.0,0.0,0.0,3.7815229892730713,3.781548261642456,9.54172151068633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0576171875,0.0,1684.589599609375,1895.4371337890625,0.0,3072.029296875,0.9347758889198304,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332363367080688,0.4122129380702972,0.3739626407623291,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9717538356781006,0.645986020565033,0.6127586364746094,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9028273224830629,0.5278244018554688,0.3705525696277618,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774229288101196,0.4845834374427795,0.4615741968154907,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7103046178817749,0.2499120682477951,1.1434191465377808,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8811950683594,297.1956481933594,284.949951171875,1.0,0.6715533137321472,0.3834125101566314,0.3834125101566314,1.0,1.0,-3.5576133728027344,1.0278929471969604,2.5297203063964844,0.2259277105331421,0.9319688081741332,0.9319688081741332,0.0,206.15264892578125,212.0,74561.390625,0.0,3819.941162109375,1.0,278.1499938964844,282.8625793457031,299.6244506835937,304.46600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36008.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646504282951355,1.0,0.0,0.0,3.781498670578003,3.781523942947388,9.541599865769967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.64453125,0.0,1684.511962890625,1895.4371337890625,0.0,3072.6259765625,0.9347661137580872,1.0,0.0,3.0,1.0,0.0
18023160,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8317203521728516,0.4121289551258087,0.373942106962204,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.970028042793274,0.6461150050163269,0.612935483455658,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9017046093940736,0.528931736946106,0.3713583946228027,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8758775591850281,0.4848138093948364,0.4618480205535888,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7089809775352478,0.2499500811100006,1.143860101699829,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8768920898437,297.1961669921875,284.9500732421875,1.0,0.6725936532020569,0.3829921782016754,0.3829921782016754,1.0,1.0,-3.559630870819092,1.0272802114486694,2.532350540161133,0.2248652726411819,0.9320611953735352,0.9320611953735352,0.0,207.68690490722656,215.0,74559.8984375,0.0,3834.376953125,1.0,278.1499938964844,282.8623962402344,299.6216125488281,304.4628295898437,293.1499938964844,293.1499938964844,278.1499938964844,36003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647148013114929,1.0,0.0,0.0,3.781558036804199,3.781583309173584,9.541899999021553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.5439453125,0.0,1684.541748046875,1895.4371337890625,0.0,3073.22998046875,0.9347758293151855,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287627100944519,0.4119535088539123,0.3738942146301269,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9665915369987488,0.6463617086410522,0.6132805943489075,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995474576950073,0.531164288520813,0.3729825317859649,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728717565536499,0.4852626621723175,0.4623844623565674,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063549160957336,0.2500208020210266,1.1447174549102783,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.1971435546875,284.9501647949219,1.0,0.6746566295623779,0.3821515738964081,0.3821515738964081,1.0,1.0,-3.563619375228882,1.0260329246520996,2.5375864505767822,0.2227274030447006,0.9322516918182372,0.9322516918182372,0.0,210.73887634277344,218.0,74560.2109375,0.0,3863.076171875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.45751953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648420572280884,1.0,0.0,0.0,3.7818679809570312,3.781893253326416,9.543463193040225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0888671875,0.0,1684.8511962890625,1895.4371337890625,0.0,3074.424072265625,0.9348400235176086,1.0,0.0,3.0,1.0,0.0
