time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8287627100944519,0.4119535088539123,0.3738942146301269,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9665915369987488,0.6463617086410522,0.6132805943489075,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8995474576950073,0.531164288520813,0.3729825317859649,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728717565536499,0.4852626621723175,0.4623844623565674,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7063549160957336,0.2500208020210266,1.1447174549102783,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.86798095703125,297.1971435546875,284.9501647949219,1.0,0.6746566295623779,0.3821515738964081,0.3821515738964081,1.0,1.0,-3.563619375228882,1.0260329246520996,2.5375864505767822,0.2227274030447006,0.9322516918182372,0.9322516918182372,0.0,210.73887634277344,218.0,74560.2109375,0.0,3863.076171875,1.0,278.1499938964844,282.8620300292969,299.6166687011719,304.45751953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648420572280884,1.0,0.0,0.0,3.7818679809570312,3.781893253326416,9.543463193040225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.0888671875,0.0,1684.8511962890625,1895.4371337890625,0.0,3074.424072265625,0.9348400235176086,1.0,0.0,3.0,1.0,0.0
18023340,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258813619613647,0.4117699265480041,0.373839259147644,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631598591804504,0.6465929746627808,0.613612711429596,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974805474281311,0.5334109663963318,0.3746169507503509,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699599504470825,0.485698938369751,0.4629093110561371,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037871479988098,0.2500859200954437,1.1455498933792114,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588256835937,297.19805908203125,284.9502258300781,1.0,0.6767034530639648,0.3813109397888183,0.3813109397888183,1.0,1.0,-3.5675508975982666,1.02475905418396,2.542791843414306,0.2205737233161926,0.932437777519226,0.932437777519226,0.0,213.783935546875,221.0,74563.0,0.0,3891.651123046875,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4530639648437,293.1499938964844,293.1499938964844,278.1499938964844,35990.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649446368217468,1.0,0.0,0.0,3.7822964191436768,3.7823219299316406,9.545626653562067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.23046875,0.0,1685.32080078125,1895.4371337890625,0.0,3075.38623046875,0.9349324703216552,1.0,0.0,3.0,1.0,0.0
18023400,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8258813619613647,0.4117699265480041,0.373839259147644,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9631598591804504,0.6465929746627808,0.613612711429596,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8974805474281311,0.5334109663963318,0.3746169507503509,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8699599504470825,0.485698938369751,0.4629093110561371,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7037871479988098,0.2500859200954437,1.1455498933792114,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.8588256835937,297.19805908203125,284.9502258300781,1.0,0.6767034530639648,0.3813109397888183,0.3813109397888183,1.0,1.0,-3.5675508975982666,1.02475905418396,2.542791843414306,0.2205737233161926,0.932437777519226,0.932437777519226,0.0,213.783935546875,221.0,74563.0,0.0,3891.651123046875,1.0,278.1499938964844,282.8616943359375,299.61236572265625,304.4530639648437,293.1499938964844,293.1499938964844,278.1499938964844,35990.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649446368217468,1.0,0.0,0.0,3.7822964191436768,3.7823219299316406,9.545626653562067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.23046875,0.0,1685.32080078125,1895.4371337890625,0.0,3075.38623046875,0.9349324703216552,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230627775192261,0.4115738272666931,0.3737730681896209,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597300887107848,0.6467951536178589,0.6139188408851624,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.895500898361206,0.535674512386322,0.3762635886669159,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671327829360962,0.4861148297786712,0.4634152352809906,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012745141983032,0.2501421570777893,1.146342396736145,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492431640625,297.1988220214844,284.95025634765625,1.0,0.6787291765213013,0.3804755806922912,0.3804755806922912,1.0,1.0,-3.571383476257324,1.0234605073928833,2.5479230880737305,0.2184146046638488,0.9326063394546508,0.9326063394546508,0.0,216.8206481933593,224.0,74568.1015625,0.0,3919.980224609375,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,35987.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650466203689575,1.0,0.0,0.0,3.782801389694214,3.782826662063599,9.548174375595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.021484375,0.0,1685.9014892578125,1895.4371337890625,0.0,3076.3427734375,0.9350439310073853,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8230627775192261,0.4115738272666931,0.3737730681896209,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9597300887107848,0.6467951536178589,0.6139188408851624,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.895500898361206,0.535674512386322,0.3762635886669159,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8671327829360962,0.4861148297786712,0.4634152352809906,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7012745141983032,0.2501421570777893,1.146342396736145,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8492431640625,297.1988220214844,284.95025634765625,1.0,0.6787291765213013,0.3804755806922912,0.3804755806922912,1.0,1.0,-3.571383476257324,1.0234605073928833,2.5479230880737305,0.2184146046638488,0.9326063394546508,0.9326063394546508,0.0,216.8206481933593,224.0,74568.1015625,0.0,3919.980224609375,1.0,278.1499938964844,282.86138916015625,299.6090087890625,304.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,35987.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650466203689575,1.0,0.0,0.0,3.782801389694214,3.782826662063599,9.548174375595408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.021484375,0.0,1685.9014892578125,1895.4371337890625,0.0,3076.3427734375,0.9350439310073853,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202928900718689,0.4113697409629822,0.3736999928951263,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563024640083312,0.6469780802726746,0.6142075657844543,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935925364494324,0.5379482507705688,0.3779174089431762,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643832206726074,0.4865177571773529,0.4639092981815338,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988123059272766,0.2501927316188812,1.1471107006072998,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394775390625,297.19952392578125,284.95025634765625,1.0,0.6807412505149841,0.3796402215957641,0.3796402215957641,1.0,1.0,-3.57515025138855,1.0221331119537354,2.553016901016236,0.2162397652864456,0.9327587485313416,0.9327587485313416,0.0,219.8578948974609,227.0,74574.0390625,0.0,3948.203369140625,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35986.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651192784309387,1.0,0.0,0.0,3.783318281173706,3.78334379196167,9.550784625389497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1025390625,0.0,1686.5072021484375,1895.4371337890625,0.0,3077.024169921875,0.9351590275764464,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8202928900718689,0.4113697409629822,0.3736999928951263,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9563024640083312,0.6469780802726746,0.6142075657844543,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8935925364494324,0.5379482507705688,0.3779174089431762,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8643832206726074,0.4865177571773529,0.4639092981815338,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6988123059272766,0.2501927316188812,1.1471107006072998,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8394775390625,297.19952392578125,284.95025634765625,1.0,0.6807412505149841,0.3796402215957641,0.3796402215957641,1.0,1.0,-3.57515025138855,1.0221331119537354,2.553016901016236,0.2162397652864456,0.9327587485313416,0.9327587485313416,0.0,219.8578948974609,227.0,74574.0390625,0.0,3948.203369140625,1.0,278.1499938964844,282.8611145019531,299.60614013671875,304.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,35986.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651192784309387,1.0,0.0,0.0,3.783318281173706,3.78334379196167,9.550784625389497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.1025390625,0.0,1686.5072021484375,1895.4371337890625,0.0,3077.024169921875,0.9351590275764464,1.0,0.0,3.0,1.0,0.0
18023700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8189231753349304,0.4112637341022491,0.3736599683761596,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9545904994010924,0.6470596194267273,0.6143428683280945,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8926657438278198,0.539090096950531,0.3787477910518646,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8630363941192627,0.486712783575058,0.4641503393650055,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6975997090339661,0.2502152919769287,1.1474827527999878,284.9502258300781,284.95001220703125,302.9007568359375,296.6045837402344,298.8344421386719,297.1998291015625,284.9502258300781,1.0,0.6817409992218018,0.3792225420475006,0.3792225420475006,1.0,1.0,-3.577000856399536,1.0214561223983765,2.555544853210449,0.2151450961828231,0.9328274130821228,0.9328274130821228,0.0,221.3755798339844,227.0,74577.3125,0.0,3962.24658203125,1.0,278.1499938964844,282.8609924316406,299.6050109863281,304.4459228515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865151047706604,1.0,0.0,0.0,3.783571243286133,3.7835965156555176,9.55206132857711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2734375,0.0,1686.8067626953125,1895.4371337890625,0.0,3077.322265625,0.9352156519889832,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8175619840621948,0.4111553430557251,0.3736177682876587,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9528804421424866,0.6471347808837891,0.6144722104072571,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8917564749717712,0.5402353405952454,0.3795804679393768,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8617076873779297,0.4869037568569183,0.4643875658512115,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6963993310928345,0.2502361238002777,1.147847056388855,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8294982910156,297.2001037597656,284.9502868652344,1.0,0.6827366948127747,0.3788426220417022,0.3788426220417022,1.0,1.0,-3.578831195831299,1.020879864692688,2.5579514503479004,0.2141551673412323,0.932936668395996,0.932936668395996,0.0,222.892822265625,230.0,74582.4765625,0.0,3976.2470703125,1.0,278.1499938964844,282.8609313964844,299.6040344238281,304.44512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651818037033081,1.0,0.0,0.0,3.7838778495788574,3.783903121948242,9.55360974330688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.7919921875,0.0,1687.1610107421875,1895.4371337890625,0.0,3077.611083984375,0.9352839589118958,1.0,0.0,3.0,1.0,0.0
18023820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148583173751831,0.4109274446964264,0.3735236227512359,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494646191596984,0.6472567319869995,0.6147045493125916,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.889992356300354,0.5425400733947754,0.3812557160854339,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591004014015198,0.4872678816318512,0.4648453593254089,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940329074859619,0.2502704560756683,1.148542881011963,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005920410156,284.9502868652344,1.0,0.6847118139266968,0.3780827820301056,0.3780827820301056,1.0,1.0,-3.582401990890503,1.0197068452835083,2.562695026397705,0.2121726721525192,0.9331417083740234,0.9331417083740234,0.0,225.92393493652344,233.0,74593.796875,0.0,4004.033935546875,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35983.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652461767196655,1.0,0.0,0.0,3.7845401763916016,3.7845654487609854,9.556954410072649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.19140625,0.0,1687.9345703125,1895.4371337890625,0.0,3078.215087890625,0.9354315400123596,1.0,0.0,3.0,1.0,0.0
18023880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8148583173751831,0.4109274446964264,0.3735236227512359,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9494646191596984,0.6472567319869995,0.6147045493125916,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.889992356300354,0.5425400733947754,0.3812557160854339,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8591004014015198,0.4872678816318512,0.4648453593254089,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6940329074859619,0.2502704560756683,1.148542881011963,284.9502868652344,284.95001220703125,302.86474609375,296.6021728515625,298.8194274902344,297.2005920410156,284.9502868652344,1.0,0.6847118139266968,0.3780827820301056,0.3780827820301056,1.0,1.0,-3.582401990890503,1.0197068452835083,2.562695026397705,0.2121726721525192,0.9331417083740234,0.9331417083740234,0.0,225.92393493652344,233.0,74593.796875,0.0,4004.033935546875,1.0,278.1499938964844,282.8608093261719,299.6026306152344,304.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35983.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652461767196655,1.0,0.0,0.0,3.7845401763916016,3.7845654487609854,9.556954410072649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.19140625,0.0,1687.9345703125,1895.4371337890625,0.0,3078.215087890625,0.9354315400123596,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121711611747742,0.4106916189193725,0.3734226822853088,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460629224777222,0.6473590135574341,0.6149188876152039,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882889747619629,0.5448548197746277,0.3829379677772522,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565598130226135,0.4876196384429931,0.465291827917099,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917124390602112,0.2502996623516083,1.1492170095443726,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.2010498046875,284.9502868652344,1.0,0.6866748332977295,0.3773229420185089,0.3773229420185089,1.0,1.0,-3.585909128189087,1.0185072422027588,2.567401885986328,0.2101762294769287,0.933321475982666,0.933321475982666,0.0,228.9576568603516,236.0,74605.2265625,0.0,4031.727783203125,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35982.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652859926223755,1.0,0.0,0.0,3.785197496414185,3.785222768783569,9.56027406573412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.7138671875,0.0,1688.712890625,1895.4371337890625,0.0,3078.588134765625,0.9355785846710204,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8121711611747742,0.4106916189193725,0.3734226822853088,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9460629224777222,0.6473590135574341,0.6149188876152039,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8882889747619629,0.5448548197746277,0.3829379677772522,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8565598130226135,0.4876196384429931,0.465291827917099,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6917124390602112,0.2502996623516083,1.1492170095443726,284.9502868652344,284.95001220703125,302.8396911621094,296.60125732421875,298.8091735839844,297.2010498046875,284.9502868652344,1.0,0.6866748332977295,0.3773229420185089,0.3773229420185089,1.0,1.0,-3.585909128189087,1.0185072422027588,2.567401885986328,0.2101762294769287,0.933321475982666,0.933321475982666,0.0,228.9576568603516,236.0,74605.2265625,0.0,4031.727783203125,1.0,278.1499938964844,282.8607177734375,299.6015930175781,304.4437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35982.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652859926223755,1.0,0.0,0.0,3.785197496414185,3.785222768783569,9.56027406573412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.7138671875,0.0,1688.712890625,1895.4371337890625,0.0,3078.588134765625,0.9355785846710204,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094896078109741,0.4104427099227905,0.3733102083206177,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426771402359008,0.6474279761314392,0.6151024103164673,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866503834724426,0.5471853613853455,0.3846311867237091,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540815114974976,0.4879508912563324,0.4657192528247833,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894364953041077,0.2503205835819244,1.14985454082489,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79833984375,297.201416015625,284.9501953125,1.0,0.6886196136474609,0.3765083849430084,0.3765083849430084,1.0,1.0,-3.589313507080078,1.0171034336090088,2.5722098350524902,0.2079958766698837,0.9333937764167786,0.9333937764167786,0.0,231.9888153076172,239.0,74613.3984375,0.0,4059.188720703125,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653145432472229,1.0,0.0,0.0,3.785665988922119,3.785691499710083,9.56264216256386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8818359375,0.0,1689.2940673828125,1895.4371337890625,0.0,3078.8564453125,0.9356852769851683,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8094896078109741,0.4104427099227905,0.3733102083206177,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426771402359008,0.6474279761314392,0.6151024103164673,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8866503834724426,0.5471853613853455,0.3846311867237091,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8540815114974976,0.4879508912563324,0.4657192528247833,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6894364953041077,0.2503205835819244,1.14985454082489,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.79833984375,297.201416015625,284.9501953125,1.0,0.6886196136474609,0.3765083849430084,0.3765083849430084,1.0,1.0,-3.589313507080078,1.0171034336090088,2.5722098350524902,0.2079958766698837,0.9333937764167786,0.9333937764167786,0.0,231.9888153076172,239.0,74613.3984375,0.0,4059.188720703125,1.0,278.1499938964844,282.86065673828125,299.6011047363281,304.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,35985.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653145432472229,1.0,0.0,0.0,3.785665988922119,3.785691499710083,9.56264216256386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.8818359375,0.0,1689.2940673828125,1895.4371337890625,0.0,3078.8564453125,0.9356852769851683,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068024516105652,0.4101833701133728,0.3731886148452759,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393134713172911,0.6474698781967163,0.6152607798576355,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850707411766052,0.5495291352272034,0.3863336145877838,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516630530357361,0.4882656335830688,0.466131329536438,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872042417526245,0.2503350675106048,1.1504637002944946,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873229980469,297.2017517089844,284.9501342773437,1.0,0.6905492544174194,0.3756938576698303,0.3756938576698303,1.0,1.0,-3.5926342010498047,1.0156608819961548,2.5769734382629395,0.2057932466268539,0.9334354996681212,0.9334354996681212,0.0,235.0203552246093,242.0,74620.4296875,0.0,4086.484375,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35988.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653243184089661,1.0,0.0,0.0,3.7860124111175537,3.7860376834869385,9.564391802996397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.970703125,0.0,1689.7318115234375,1895.4371337890625,0.0,3078.94775390625,0.9357650876045228,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8068024516105652,0.4101833701133728,0.3731886148452759,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9393134713172911,0.6474698781967163,0.6152607798576355,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8850707411766052,0.5495291352272034,0.3863336145877838,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516630530357361,0.4882656335830688,0.466131329536438,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6872042417526245,0.2503350675106048,1.1504637002944946,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7873229980469,297.2017517089844,284.9501342773437,1.0,0.6905492544174194,0.3756938576698303,0.3756938576698303,1.0,1.0,-3.5926342010498047,1.0156608819961548,2.5769734382629395,0.2057932466268539,0.9334354996681212,0.9334354996681212,0.0,235.0203552246093,242.0,74620.4296875,0.0,4086.484375,1.0,278.1499938964844,282.86065673828125,299.6009826660156,304.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,35988.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653243184089661,1.0,0.0,0.0,3.7860124111175537,3.7860376834869385,9.564391802996397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.970703125,0.0,1689.7318115234375,1895.4371337890625,0.0,3078.94775390625,0.9357650876045228,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8054535984992981,0.4100505709648132,0.3731250762939453,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9376423358917236,0.6474826335906982,0.6153324246406555,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.884301483631134,0.5507051348686218,0.387187659740448,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8504757285118103,0.4884181320667267,0.4663328230381012,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.686104416847229,0.2503404319286346,1.150760293006897,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.78173828125,297.201904296875,284.9501342773437,1.0,0.6915094256401062,0.3752866089344024,0.3752866089344024,1.0,1.0,-3.5942697525024414,1.014928936958313,2.579340934753418,0.2046862989664077,0.9334498643875122,0.9334498643875122,0.0,236.5369110107422,242.0,74623.6640625,0.0,4100.09130859375,1.0,278.1499938964844,282.8606872558594,299.6010437011719,304.4442443847656,293.1499938964844,293.1499938964844,278.1499938964844,35990.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653212785720825,1.0,0.0,0.0,3.786154270172119,3.786179542541504,9.565108030074043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.5009765625,0.0,1689.9127197265625,1895.4371337890625,0.0,3078.919677734375,0.9357979893684388,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8041095733642578,0.4099159240722656,0.373059868812561,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9359803795814514,0.6474902033805847,0.615399181842804,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8835464119911194,0.5518839359283447,0.388043612241745,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8493033647537231,0.4885675013065338,0.4665313959121704,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6850160956382751,0.2503446638584137,1.151051640510559,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7762145996094,297.2020568847656,284.9501342773437,1.0,0.6924666166305542,0.3749066293239593,0.3749066293239593,1.0,1.0,-3.595890522003174,1.0142704248428345,2.58161997795105,0.2036551982164383,0.9334944486618042,0.9334944486618042,0.0,238.05328369140625,245.0,74628.0859375,0.0,4113.66796875,1.0,278.1499938964844,282.8607482910156,299.6011962890625,304.444580078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653169870376587,1.0,0.0,0.0,3.786318302154541,3.786343574523926,9.565936807121034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.2470703125,0.0,1690.111083984375,1895.4371337890625,0.0,3078.879150390625,0.9358354210853576,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.801453173160553,0.4096362292766571,0.3729201853275299,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326806664466858,0.6474770307540894,0.6155064105987549,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820812702178955,0.5542550683021545,0.3897649347782135,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469986319541931,0.4888495504856109,0.4669129550457001,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828712224960327,0.2503470480442047,1.1516071557998655,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650146484375,297.2023010253906,284.9501342773437,1.0,0.694366455078125,0.3741467297077179,0.3741467297077179,1.0,1.0,-3.599050283432007,1.0129326581954956,2.586117744445801,0.2015884071588516,0.9335712194442748,0.9335712194442748,0.0,241.0829162597656,248.0,74636.828125,0.0,4140.62158203125,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,35991.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653097748756409,1.0,0.0,0.0,3.7866289615631104,3.786654472351074,9.56750682234997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8515625,0.0,1690.485107421875,1895.4371337890625,0.0,3078.811279296875,0.9359056353569032,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.801453173160553,0.4096362292766571,0.3729201853275299,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9326806664466858,0.6474770307540894,0.6155064105987549,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8820812702178955,0.5542550683021545,0.3897649347782135,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8469986319541931,0.4888495504856109,0.4669129550457001,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828712224960327,0.2503470480442047,1.1516071557998655,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7650146484375,297.2023010253906,284.9501342773437,1.0,0.694366455078125,0.3741467297077179,0.3741467297077179,1.0,1.0,-3.599050283432007,1.0129326581954956,2.586117744445801,0.2015884071588516,0.9335712194442748,0.9335712194442748,0.0,241.0829162597656,248.0,74636.828125,0.0,4140.62158203125,1.0,278.1499938964844,282.8609313964844,299.6018371582031,304.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,35991.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653097748756409,1.0,0.0,0.0,3.7866289615631104,3.786654472351074,9.56750682234997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8515625,0.0,1690.485107421875,1895.4371337890625,0.0,3078.811279296875,0.9359056353569032,1.0,0.0,3.0,1.0,0.0
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988371253013611,0.409343808889389,0.3727693855762481,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929416835308075,0.6474288702011108,0.6155810952186584,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806705474853516,0.5566417574882507,0.3914971947669983,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447437286376953,0.4891111552715301,0.4672755300998688,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807670593261719,0.2503421902656555,1.1521308422088623,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75360107421875,297.2025146484375,284.9501037597656,1.0,0.6962487697601318,0.373386800289154,0.373386800289154,1.0,1.0,-3.602109909057617,1.0115569829940796,2.590552806854248,0.199503943324089,0.9336063265800476,0.9336063265800476,0.0,244.1114044189453,251.0,74644.328125,0.0,4167.34765625,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35992.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652949333190918,1.0,0.0,0.0,3.786850929260254,3.786876201629639,9.568627774569904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3359375,0.0,1690.7607421875,1895.4371337890625,0.0,3078.672119140625,0.9359562993049622,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7988371253013611,0.409343808889389,0.3727693855762481,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.929416835308075,0.6474288702011108,0.6155810952186584,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8806705474853516,0.5566417574882507,0.3914971947669983,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8447437286376953,0.4891111552715301,0.4672755300998688,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6807670593261719,0.2503421902656555,1.1521308422088623,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.75360107421875,297.2025146484375,284.9501037597656,1.0,0.6962487697601318,0.373386800289154,0.373386800289154,1.0,1.0,-3.602109909057617,1.0115569829940796,2.590552806854248,0.199503943324089,0.9336063265800476,0.9336063265800476,0.0,244.1114044189453,251.0,74644.328125,0.0,4167.34765625,1.0,278.1499938964844,282.8611145019531,299.6027526855469,304.4470520019531,293.1499938964844,293.1499938964844,278.1499938964844,35992.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652949333190918,1.0,0.0,0.0,3.786850929260254,3.786876201629639,9.568627774569904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3359375,0.0,1690.7607421875,1895.4371337890625,0.0,3078.672119140625,0.9359562993049622,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962618470191956,0.4090413153171539,0.3726097643375397,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261980056762696,0.6473529934883118,0.6156303286552429,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793094158172607,0.559040367603302,0.3932378590106964,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425374031066895,0.4893567860126495,0.4676232933998108,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787035465240479,0.2503318190574646,1.1526308059692385,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420349121094,297.2027282714844,284.9500732421875,1.0,0.6981170773506165,0.3726231157779693,0.3726231157779693,1.0,1.0,-3.605090618133545,1.0101388692855835,2.594951629638672,0.1973928809165954,0.933604657649994,0.933604657649994,0.0,247.1407623291016,254.0,74650.4921875,0.0,4193.91552734375,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865269660949707,1.0,0.0,0.0,3.78697657585144,3.787001848220825,9.569263283992768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.65234375,0.0,1690.927490234375,1895.4371337890625,0.0,3078.435546875,0.9359858632087708,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7962618470191956,0.4090413153171539,0.3726097643375397,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9261980056762696,0.6473529934883118,0.6156303286552429,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8793094158172607,0.559040367603302,0.3932378590106964,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8425374031066895,0.4893567860126495,0.4676232933998108,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6787035465240479,0.2503318190574646,1.1526308059692385,284.9500427246094,284.95001220703125,302.6736145019531,296.6038513183594,298.7420349121094,297.2027282714844,284.9500732421875,1.0,0.6981170773506165,0.3726231157779693,0.3726231157779693,1.0,1.0,-3.605090618133545,1.0101388692855835,2.594951629638672,0.1973928809165954,0.933604657649994,0.933604657649994,0.0,247.1407623291016,254.0,74650.4921875,0.0,4193.91552734375,1.0,278.1499938964844,282.8613586425781,299.60382080078125,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865269660949707,1.0,0.0,0.0,3.78697657585144,3.787001848220825,9.569263283992768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.65234375,0.0,1690.927490234375,1895.4371337890625,0.0,3078.435546875,0.9359858632087708,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937268614768982,0.4087276458740234,0.3724403381347656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230297207832336,0.6472456455230713,0.6156502962112427,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779973387718201,0.56145179271698,0.3949874639511108,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403767943382263,0.4895843863487243,0.4679543375968933,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766800880432129,0.2503154575824737,1.1531044244766235,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303161621094,297.202880859375,284.95001220703125,1.0,0.6999700665473938,0.3718594312667846,0.3718594312667846,1.0,1.0,-3.6079838275909424,1.0086867809295654,2.599297046661377,0.1952650398015976,0.9335669875144958,0.9335669875144958,0.0,250.1695556640625,257.0,74655.171875,0.0,4220.28857421875,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865236759185791,1.0,0.0,0.0,3.7869873046875,3.7870125770568848,9.569317853674877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.7734375,0.0,1690.960205078125,1895.4371337890625,0.0,3078.12646484375,0.9359898567199708,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7937268614768982,0.4087276458740234,0.3724403381347656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9230297207832336,0.6472456455230713,0.6156502962112427,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8779973387718201,0.56145179271698,0.3949874639511108,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8403767943382263,0.4895843863487243,0.4679543375968933,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6766800880432129,0.2503154575824737,1.1531044244766235,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.7303161621094,297.202880859375,284.95001220703125,1.0,0.6999700665473938,0.3718594312667846,0.3718594312667846,1.0,1.0,-3.6079838275909424,1.0086867809295654,2.599297046661377,0.1952650398015976,0.9335669875144958,0.9335669875144958,0.0,250.1695556640625,257.0,74655.171875,0.0,4220.28857421875,1.0,278.1499938964844,282.86163330078125,299.60504150390625,304.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865236759185791,1.0,0.0,0.0,3.7869873046875,3.7870125770568848,9.569317853674877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.7734375,0.0,1690.960205078125,1895.4371337890625,0.0,3078.12646484375,0.9359898567199708,1.0,0.0,3.0,1.0,0.0
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7924745082855225,0.4085683524608612,0.3723535239696502,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9214680194854736,0.6471849679946899,0.6156538128852844,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8773570656776428,0.5626604557037354,0.3958642780780792,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8393132090568542,0.4896941781044006,0.4681162238121032,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6756832003593445,0.2503059804439544,1.1533359289169312,284.9499816894531,284.95001220703125,302.6283264160156,296.6058044433594,298.72442626953125,297.2029724121094,284.95001220703125,1.0,0.7008928656578064,0.3714776039123535,0.3714776039123535,1.0,1.0,-3.609410524368286,1.007952332496643,2.6014583110809326,0.1941968500614166,0.9335408806800842,0.9335408806800842,0.0,251.68557739257807,257.0,74657.15625,0.0,4233.44873046875,1.0,278.1499938964844,282.8617858886719,299.6056823730469,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652170300483704,1.0,0.0,0.0,3.786966323852539,3.786991596221924,9.569210988047416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.2822265625,0.0,1690.9453125,1895.4371337890625,0.0,3077.941650390625,0.9359859228134156,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.791233479976654,0.4084081649780273,0.3722659647464752,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9199249744415284,0.6471222639083862,0.6156554818153381,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8767276406288147,0.5638703107833862,0.3967419564723968,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8382620215415955,0.4898028373718261,0.4682770073413849,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6746971607208252,0.2502961456775665,1.1535658836364746,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.71856689453125,297.2030639648437,284.9499816894531,1.0,0.7018143534660339,0.3711124062538147,0.3711124062538147,1.0,1.0,-3.610832691192627,1.0072640180587769,2.6035685539245605,0.1931751072406768,0.933532178401947,0.933532178401947,0.0,253.20196533203125,260.0,74659.8671875,0.0,4246.607421875,1.0,278.1499938964844,282.8619689941406,299.6063232421875,304.4515991210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651981353759766,1.0,0.0,0.0,3.786962747573853,3.786988258361816,9.569193935021758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.9140625,0.0,1690.9466552734375,1895.4371337890625,0.0,3077.76416015625,0.9359857439994812,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887820601463318,0.4080789685249328,0.372082769870758,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916888415813446,0.646969735622406,0.6156336069107056,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755052089691162,0.5663005709648132,0.3985047340393066,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361899256706238,0.4900047183036804,0.4685842394828796,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727548241615295,0.2502715587615967,1.1540037393569946,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066650390625,297.20318603515625,284.949951171875,1.0,0.7036442756652832,0.370382010936737,0.370382010936737,1.0,1.0,-3.613603115081787,1.005866289138794,2.6077370643615723,0.1911252737045288,0.9334821701049804,0.9334821701049804,0.0,256.2318420410156,263.0,74664.109375,0.0,4272.73828125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36001.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651609420776367,1.0,0.0,0.0,3.78688645362854,3.786911725997925,9.568808536641882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.017578125,0.0,1690.869873046875,1895.4371337890625,0.0,3077.4150390625,0.9359697699546814,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7887820601463318,0.4080789685249328,0.372082769870758,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.916888415813446,0.646969735622406,0.6156336069107056,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8755052089691162,0.5663005709648132,0.3985047340393066,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8361899256706238,0.4900047183036804,0.4685842394828796,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6727548241615295,0.2502715587615967,1.1540037393569946,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7066650390625,297.20318603515625,284.949951171875,1.0,0.7036442756652832,0.370382010936737,0.370382010936737,1.0,1.0,-3.613603115081787,1.005866289138794,2.6077370643615723,0.1911252737045288,0.9334821701049804,0.9334821701049804,0.0,256.2318420410156,263.0,74664.109375,0.0,4272.73828125,1.0,278.1499938964844,282.8623046875,299.60772705078125,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36001.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651609420776367,1.0,0.0,0.0,3.78688645362854,3.786911725997925,9.568808536641882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.017578125,0.0,1690.869873046875,1895.4371337890625,0.0,3077.4150390625,0.9359697699546814,1.0,0.0,3.0,1.0,0.0
