time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863691449165344,0.4077366292476654,0.3718881607055664,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913922131061554,0.6467799544334412,0.6155772805213928,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743270635604858,0.5687417984008789,0.4002754390239715,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341544270515442,0.4901853203773498,0.4688717424869537,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708502769470215,0.2502405345439911,1.1544132232666016,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6938781738281,297.2032775878906,284.94989013671875,1.0,0.7054568529129028,0.3696516156196594,0.3696516156196594,1.0,1.0,-3.6162710189819336,1.0044299364089966,2.6118409633636475,0.1890761703252792,0.9333046078681946,0.9333046078681946,0.0,259.2601928710937,266.0,74663.6875,0.0,4298.62109375,1.0,278.1499938964844,282.8627624511719,299.6084899902344,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650827407836914,1.0,0.0,0.0,3.786511659622192,3.786537170410156,9.56691451392544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.173828125,0.0,1690.4599609375,1895.4371337890625,0.0,3076.681396484375,0.9358883500099182,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7863691449165344,0.4077366292476654,0.3718881607055664,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.913922131061554,0.6467799544334412,0.6155772805213928,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8743270635604858,0.5687417984008789,0.4002754390239715,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8341544270515442,0.4901853203773498,0.4688717424869537,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6708502769470215,0.2502405345439911,1.1544132232666016,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6938781738281,297.2032775878906,284.94989013671875,1.0,0.7054568529129028,0.3696516156196594,0.3696516156196594,1.0,1.0,-3.6162710189819336,1.0044299364089966,2.6118409633636475,0.1890761703252792,0.9333046078681946,0.9333046078681946,0.0,259.2601928710937,266.0,74663.6875,0.0,4298.62109375,1.0,278.1499938964844,282.8627624511719,299.6084899902344,304.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650827407836914,1.0,0.0,0.0,3.786511659622192,3.786537170410156,9.56691451392544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.173828125,0.0,1690.4599609375,1895.4371337890625,0.0,3076.681396484375,0.9358883500099182,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.783996045589447,0.4073861837387085,0.3716866374015808,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9110401272773744,0.6465683579444885,0.6155008673667908,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731878399848938,0.5711897611618042,0.4020508825778961,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8321558833122253,0.4903534650802612,0.4691478312015533,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.668984055519104,0.2502059042453766,1.154807209968567,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.6802062988281,297.203369140625,284.94976806640625,1.0,0.7072584629058838,0.3689682483673095,0.3689682483673095,1.0,1.0,-3.618878126144409,1.0031119585037231,2.615766286849976,0.1871802061796188,0.9330615401268004,0.9330615401268004,0.0,262.2911376953125,269.0,74661.4296875,0.0,4324.3935546875,1.0,278.1499938964844,282.86328125,299.6085205078125,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36011.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651440739631653,1.0,0.0,0.0,3.785971164703369,3.785996437072754,9.56418261921499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.806640625,0.0,1689.862060546875,1895.4371337890625,0.0,3077.257080078125,0.9357703924179076,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.783996045589447,0.4073861837387085,0.3716866374015808,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9110401272773744,0.6465683579444885,0.6155008673667908,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731878399848938,0.5711897611618042,0.4020508825778961,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8321558833122253,0.4903534650802612,0.4691478312015533,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.668984055519104,0.2502059042453766,1.154807209968567,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.6802062988281,297.203369140625,284.94976806640625,1.0,0.7072584629058838,0.3689682483673095,0.3689682483673095,1.0,1.0,-3.618878126144409,1.0031119585037231,2.615766286849976,0.1871802061796188,0.9330615401268004,0.9330615401268004,0.0,262.2911376953125,269.0,74661.4296875,0.0,4324.3935546875,1.0,278.1499938964844,282.86328125,299.6085205078125,304.45428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36011.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651440739631653,1.0,0.0,0.0,3.785971164703369,3.785996437072754,9.56418261921499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.806640625,0.0,1689.862060546875,1895.4371337890625,0.0,3077.257080078125,0.9357703924179076,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.781660258769989,0.4070216417312622,0.3714735507965088,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.908247709274292,0.6463253498077393,0.6153961420059204,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8720868825912476,0.5736420154571533,0.4038299918174743,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8301899433135986,0.4905026853084564,0.4694070219993591,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6671550273895264,0.250165730714798,1.1551779508590698,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6624450683594,297.2034606933594,284.9493103027344,1.0,0.7090457081794739,0.3682849109172821,0.3682849109172821,1.0,1.0,-3.621393918991089,1.0017621517181396,2.619631767272949,0.1853333562612533,0.9323462247848512,0.9323462247848512,0.0,265.3236694335937,272.0,74644.96875,0.0,4349.9638671875,1.0,278.1499938964844,282.8639221191406,299.6054077148437,304.4510803222656,293.1499938964844,293.1499938964844,278.1499938964844,36032.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653707504272461,1.0,0.0,0.0,3.7845981121063232,3.784623384475708,9.557246585245591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.150390625,0.0,1688.383544921875,1895.4371337890625,0.0,3079.3837890625,0.9354724884033204,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.781660258769989,0.4070216417312622,0.3714735507965088,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.908247709274292,0.6463253498077393,0.6153961420059204,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8720868825912476,0.5736420154571533,0.4038299918174743,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8301899433135986,0.4905026853084564,0.4694070219993591,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6671550273895264,0.250165730714798,1.1551779508590698,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6624450683594,297.2034606933594,284.9493103027344,1.0,0.7090457081794739,0.3682849109172821,0.3682849109172821,1.0,1.0,-3.621393918991089,1.0017621517181396,2.619631767272949,0.1853333562612533,0.9323462247848512,0.9323462247848512,0.0,265.3236694335937,272.0,74644.96875,0.0,4349.9638671875,1.0,278.1499938964844,282.8639221191406,299.6054077148437,304.4510803222656,293.1499938964844,293.1499938964844,278.1499938964844,36032.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653707504272461,1.0,0.0,0.0,3.7845981121063232,3.784623384475708,9.557246585245591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.150390625,0.0,1688.383544921875,1895.4371337890625,0.0,3079.3837890625,0.9354724884033204,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7805038094520569,0.4068330228328705,0.3713617026805877,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9068848490715028,0.6461906433105469,0.615331768989563,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8715479969978333,0.5748689770698547,0.4047204256057739,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8292160034179688,0.4905690550804138,0.4695293009281158,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6662524342536926,0.2501432597637176,1.155353546142578,284.94903564453125,284.95001220703125,302.4236145019531,296.6015625,298.6521911621094,297.2035217285156,284.94903564453125,1.0,0.7099332213401794,0.3679432272911072,0.3679432272911072,1.0,1.0,-3.622611522674561,1.001073122024536,2.6215384006500244,0.1843987554311752,0.9318302273750304,0.9318302273750304,0.0,266.8408508300781,272.0,74630.7109375,0.0,4362.658203125,1.0,278.1499938964844,282.8643798828125,299.6024780273437,304.44781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36046.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655244708061218,1.0,0.0,0.0,3.783493041992188,3.783518314361572,9.551666835250217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.91796875,0.0,1687.1763916015625,1895.4371337890625,0.0,3080.825927734375,0.9352325201034546,1.0,0.0,3.0,1.0,0.0
18025560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7793525457382202,0.4066392481327057,0.3712456226348877,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9055429697036744,0.6460453867912292,0.615257978439331,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8710144758224487,0.5760956406593323,0.405610978603363,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8282454013824463,0.490628719329834,0.469645619392395,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.665355920791626,0.2501188516616821,1.1555216312408447,284.94873046875,284.95001220703125,302.38800048828125,296.597412109375,298.6407470703125,297.2035522460937,284.9486999511719,1.0,0.7108160853385925,0.3675707280635834,0.3675707280635834,1.0,1.0,-3.6237967014312735,1.0002832412719729,2.6235134601593018,0.1833268105983734,0.9311732649803162,0.9311732649803162,0.0,268.3583374023437,275.0,74610.34375,0.0,4375.27587890625,1.0,278.1499938964844,282.86492919921875,299.5985717773437,304.4431457519531,293.1499938964844,293.1499938964844,278.1499938964844,36062.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656890988349915,1.0,0.0,0.0,3.7820117473602295,3.782037258148194,9.544189651933266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.400390625,0.0,1685.54248046875,1895.4371337890625,0.0,3082.3701171875,0.9349097013473512,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770639061927795,0.4062376022338867,0.3710017502307892,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9029260277748108,0.6457263231277466,0.6150848269462585,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8699597120285034,0.57854825258255,0.4073923230171203,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8263111710548401,0.4907295107841491,0.4698620140552521,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6635794043540955,0.2500650286674499,1.155838966369629,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6155090332031,297.2035827636719,284.9481506347656,1.0,0.7125687599182129,0.3668256998062134,0.3668256998062134,1.0,1.0,-3.626079559326172,0.998669683933258,2.6274099349975586,0.1809767335653305,0.929623007774353,0.929623007774353,0.0,271.3949890136719,278.0,74557.1171875,0.0,4400.30615234375,1.0,278.1499938964844,282.86639404296875,299.5882263183594,304.430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660761117935181,1.0,0.0,0.0,3.7781167030334473,3.778141975402832,9.524540018901462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.56640625,0.0,1681.181396484375,1895.4371337890625,0.0,3086.00048828125,0.9340565800666808,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7770639061927795,0.4062376022338867,0.3710017502307892,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9029260277748108,0.6457263231277466,0.6150848269462585,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8699597120285034,0.57854825258255,0.4073923230171203,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8263111710548401,0.4907295107841491,0.4698620140552521,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6635794043540955,0.2500650286674499,1.155838966369629,284.9481506347656,284.95001220703125,302.3074645996094,296.5865478515625,298.6155090332031,297.2035827636719,284.9481506347656,1.0,0.7125687599182129,0.3668256998062134,0.3668256998062134,1.0,1.0,-3.626079559326172,0.998669683933258,2.6274099349975586,0.1809767335653305,0.929623007774353,0.929623007774353,0.0,271.3949890136719,278.0,74557.1171875,0.0,4400.30615234375,1.0,278.1499938964844,282.86639404296875,299.5882263183594,304.430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36096.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660761117935181,1.0,0.0,0.0,3.7781167030334473,3.778141975402832,9.524540018901462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.56640625,0.0,1681.181396484375,1895.4371337890625,0.0,3086.00048828125,0.9340565800666808,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7747835516929626,0.405813455581665,0.3707393705844879,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9003527164459229,0.6453611254692078,0.6148704886436462,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689109683036804,0.5809974074363708,0.4091727435588836,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243732452392578,0.4907997250556946,0.470051646232605,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618170142173767,0.250003457069397,1.1561284065246582,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5867919921875,297.2035827636719,284.9476623535156,1.0,0.7143009305000305,0.3660807013511657,0.3660807013511657,1.0,1.0,-3.628223419189453,0.9970285296440125,2.631194829940796,0.1781638860702514,0.9277766942977904,0.9277766942977904,0.0,274.43194580078125,281.0,74485.75,0.0,4424.9892578125,1.0,278.1499938964844,282.8683776855469,299.5740966796875,304.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36129.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664879202842712,1.0,0.0,0.0,3.772881031036377,3.7729063034057617,9.498160125076538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.68359375,0.0,1675.224853515625,1895.4371337890625,0.0,3089.864013671875,0.9329023361206056,1.0,0.0,3.0,1.0,0.0
18025800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7747835516929626,0.405813455581665,0.3707393705844879,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9003527164459229,0.6453611254692078,0.6148704886436462,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8689109683036804,0.5809974074363708,0.4091727435588836,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8243732452392578,0.4907997250556946,0.470051646232605,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6618170142173767,0.250003457069397,1.1561284065246582,284.9476928710937,284.95001220703125,302.2154235839844,296.5723571777344,298.5867919921875,297.2035827636719,284.9476623535156,1.0,0.7143009305000305,0.3660807013511657,0.3660807013511657,1.0,1.0,-3.628223419189453,0.9970285296440125,2.631194829940796,0.1781638860702514,0.9277766942977904,0.9277766942977904,0.0,274.43194580078125,281.0,74485.75,0.0,4424.9892578125,1.0,278.1499938964844,282.8683776855469,299.5740966796875,304.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36129.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664879202842712,1.0,0.0,0.0,3.772881031036377,3.7729063034057617,9.498160125076538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.68359375,0.0,1675.224853515625,1895.4371337890625,0.0,3089.864013671875,0.9329023361206056,1.0,0.0,3.0,1.0,0.0
18025860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725205421447754,0.4053711891174316,0.3704617917537689,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977853059768677,0.6449568271636963,0.6146208643913269,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678743839263916,0.5834429264068604,0.410951554775238,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224371671676636,0.4908438324928283,0.4702181220054626,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6600757241249084,0.2499364167451858,1.156397819519043,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5558166503906,297.2034912109375,284.94732666015625,1.0,0.7160153388977051,0.3653986752033233,0.3653986752033233,1.0,1.0,-3.630251407623291,0.995554745197296,2.6346964836120605,0.1752110719680786,0.9258015155792236,0.9258015155792236,0.0,277.4700012207031,284.0,74403.5390625,0.0,4449.38916015625,1.0,278.1499938964844,282.87078857421875,299.5570373535156,304.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36156.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669847249984741,1.0,0.0,0.0,3.7667622566223145,3.766787528991699,9.467377708460844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.2021484375,0.0,1668.2021484375,1895.4371337890625,0.0,3094.5244140625,0.931546986103058,1.0,0.0,3.0,1.0,0.0
18025920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7725205421447754,0.4053711891174316,0.3704617917537689,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8977853059768677,0.6449568271636963,0.6146208643913269,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8678743839263916,0.5834429264068604,0.410951554775238,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8224371671676636,0.4908438324928283,0.4702181220054626,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6600757241249084,0.2499364167451858,1.156397819519043,284.94732666015625,284.95001220703125,302.1129455566406,296.554931640625,298.5558166503906,297.2034912109375,284.94732666015625,1.0,0.7160153388977051,0.3653986752033233,0.3653986752033233,1.0,1.0,-3.630251407623291,0.995554745197296,2.6346964836120605,0.1752110719680786,0.9258015155792236,0.9258015155792236,0.0,277.4700012207031,284.0,74403.5390625,0.0,4449.38916015625,1.0,278.1499938964844,282.87078857421875,299.5570373535156,304.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36156.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669847249984741,1.0,0.0,0.0,3.7667622566223145,3.766787528991699,9.467377708460844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.2021484375,0.0,1668.2021484375,1895.4371337890625,0.0,3094.5244140625,0.931546986103058,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.770282506942749,0.4049110114574432,0.3701687753200531,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952324986457825,0.644512414932251,0.614334762096405,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668574094772339,0.585883617401123,0.4127277433872223,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205071091651917,0.4908609688282013,0.4703602194786072,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.658362090587616,0.2498645186424255,1.156647562980652,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5223693847656,297.2033386230469,284.9469909667969,1.0,0.7177119255065918,0.3647166192531585,0.3647166192531585,1.0,1.0,-3.632160425186157,0.9940526485443116,2.6381077766418457,0.1721028536558151,0.923600435256958,0.923600435256958,0.0,280.5089416503906,287.0,74307.25,0.0,4473.49462890625,1.0,278.1499938964844,282.8735046386719,299.5368957519531,304.365234375,293.1499938964844,293.1499938964844,278.1499938964844,36183.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675522804260254,1.0,0.0,0.0,3.759710788726807,3.759736061096192,9.43196482694475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.591796875,0.0,1660.10107421875,1895.4371337890625,0.0,3099.8486328125,0.9299815893173218,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.770282506942749,0.4049110114574432,0.3701687753200531,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8952324986457825,0.644512414932251,0.614334762096405,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8668574094772339,0.585883617401123,0.4127277433872223,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205071091651917,0.4908609688282013,0.4703602194786072,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.658362090587616,0.2498645186424255,1.156647562980652,284.9469909667969,284.95001220703125,302.00103759765625,296.5343322753906,298.5223693847656,297.2033386230469,284.9469909667969,1.0,0.7177119255065918,0.3647166192531585,0.3647166192531585,1.0,1.0,-3.632160425186157,0.9940526485443116,2.6381077766418457,0.1721028536558151,0.923600435256958,0.923600435256958,0.0,280.5089416503906,287.0,74307.25,0.0,4473.49462890625,1.0,278.1499938964844,282.8735046386719,299.5368957519531,304.365234375,293.1499938964844,293.1499938964844,278.1499938964844,36183.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675522804260254,1.0,0.0,0.0,3.759710788726807,3.759736061096192,9.43196482694475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.591796875,0.0,1660.10107421875,1895.4371337890625,0.0,3099.8486328125,0.9299815893173218,1.0,0.0,3.0,1.0,0.0
18026100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7691778540611267,0.4046756029129028,0.3700173795223236,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8939677476882935,0.6442775130271912,0.614179790019989,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8663608431816101,0.5871023535728455,0.4136146903038025,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8195483088493347,0.4908609986305237,0.4704232513904571,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.657519519329071,0.2498273700475692,1.156766414642334,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.5047607421875,297.2032165527344,284.94677734375,1.0,0.7185543775558472,0.3643755912780761,0.3643755912780761,1.0,1.0,-3.6330764293670654,0.9932856559753418,2.639790773391724,0.170591115951538,0.9224078059196472,0.9224078059196472,0.0,282.0289306640625,287.0,74253.828125,0.0,4485.4541015625,1.0,278.1499938964844,282.8749389648437,299.5257263183594,304.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,36197.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678674697875977,1.0,0.0,0.0,3.755859136581421,3.7558844089508057,9.412650001650036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.6318359375,0.0,1655.6861572265625,1895.4371337890625,0.0,3102.805419921875,0.9291264414787292,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7680845856666565,0.4044350683689117,0.3698610663414001,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8927119970321655,0.6440290212631226,0.6140119433403015,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8658750057220459,0.588318943977356,0.4145000874996185,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8185943365097046,0.4908519089221954,0.4704775512218475,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6566885709762573,0.2497891187667846,1.156879186630249,284.9466247558594,284.95001220703125,301.8807678222656,296.5106506347656,298.48663330078125,297.2030334472656,284.9466247558594,1.0,0.7193908095359802,0.3640583455562591,0.3640583455562591,1.0,1.0,-3.6339519023895264,0.992570698261261,2.641381025314331,0.1692513525485992,0.9211779832839966,0.9211779832839966,0.0,283.5485534667969,290.0,74196.625,0.0,4497.30419921875,1.0,278.1499938964844,282.8764953613281,299.5135803222656,304.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,36211.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681765198707581,1.0,0.0,0.0,3.7517123222351074,3.751737356185913,9.391876005793164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.7724609375,0.0,1650.92333984375,1895.4371337890625,0.0,3105.705078125,0.9282050132751464,1.0,0.0,3.0,1.0,0.0
18026220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659661173820496,0.4039400517940521,0.369532972574234,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902695775032043,0.6434970498085022,0.6136398911476135,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649737238883972,0.59074866771698,0.4162656962871551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167350888252258,0.490811288356781,0.4705613851547241,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550912857055664,0.2497129887342453,1.1570881605148315,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488830566406,297.2026672363281,284.94635009765625,1.0,0.721047043800354,0.3634238839149475,0.3634238839149475,1.0,1.0,-3.635586977005005,0.9910537600517272,2.644533157348633,0.1677570343017578,0.9185805320739746,0.9185805320739746,0.0,286.5881042480469,293.0,74070.578125,0.0,4520.7021484375,1.0,278.1499938964844,282.8798217773437,299.48699951171875,304.3012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36235.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688189387321472,1.0,0.0,0.0,3.7426815032958975,3.742706537246704,9.34671561481082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.611328125,0.0,1640.550048828125,1895.4371337890625,0.0,3111.731689453125,0.926195502281189,1.0,0.0,3.0,1.0,0.0
18026280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7659661173820496,0.4039400517940521,0.369532972574234,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8902695775032043,0.6434970498085022,0.6136398911476135,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8649737238883972,0.59074866771698,0.4162656962871551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8167350888252258,0.490811288356781,0.4705613851547241,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6550912857055664,0.2497129887342453,1.1570881605148315,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4488830566406,297.2026672363281,284.94635009765625,1.0,0.721047043800354,0.3634238839149475,0.3634238839149475,1.0,1.0,-3.635586977005005,0.9910537600517272,2.644533157348633,0.1677570343017578,0.9185805320739746,0.9185805320739746,0.0,286.5881042480469,293.0,74070.578125,0.0,4520.7021484375,1.0,278.1499938964844,282.8798217773437,299.48699951171875,304.3012084960937,293.1499938964844,293.1499938964844,278.1499938964844,36235.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688189387321472,1.0,0.0,0.0,3.7426815032958975,3.742706537246704,9.34671561481082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.611328125,0.0,1640.550048828125,1895.4371337890625,0.0,3111.731689453125,0.926195502281189,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.763904333114624,0.4034279584884643,0.3691882193088531,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878797888755798,0.6429216861724854,0.6132261753082275,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641254305839539,0.5931699275970459,0.4180246293544769,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149051070213318,0.4907414615154266,0.4706167876720428,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535486578941345,0.2496338039636612,1.1572781801223757,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.409423828125,297.2020874023437,284.9460754394531,1.0,0.7226839065551758,0.3627894222736358,0.3627894222736358,1.0,1.0,-3.6370887756347656,0.9894557595252992,2.647632837295532,0.1670092940330505,0.9157939553260804,0.9157939553260804,0.0,289.6286315917969,296.0,73930.28125,0.0,4543.75732421875,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.2633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36259.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695183396339417,1.0,0.0,0.0,3.73278546333313,3.732810497283936,9.29735392674047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.4716796875,0.0,1629.2205810546875,1895.4371337890625,0.0,3118.29248046875,0.9239923357963562,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.763904333114624,0.4034279584884643,0.3691882193088531,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8878797888755798,0.6429216861724854,0.6132261753082275,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8641254305839539,0.5931699275970459,0.4180246293544769,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8149051070213318,0.4907414615154266,0.4706167876720428,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6535486578941345,0.2496338039636612,1.1572781801223757,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.409423828125,297.2020874023437,284.9460754394531,1.0,0.7226839065551758,0.3627894222736358,0.3627894222736358,1.0,1.0,-3.6370887756347656,0.9894557595252992,2.647632837295532,0.1670092940330505,0.9157939553260804,0.9157939553260804,0.0,289.6286315917969,296.0,73930.28125,0.0,4543.75732421875,1.0,278.1499938964844,282.88336181640625,299.457763671875,304.2633361816406,293.1499938964844,293.1499938964844,278.1499938964844,36259.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695183396339417,1.0,0.0,0.0,3.73278546333313,3.732810497283936,9.29735392674047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.4716796875,0.0,1629.2205810546875,1895.4371337890625,0.0,3118.29248046875,0.9239923357963562,1.0,0.0,3.0,1.0,0.0
18026460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618736028671265,0.4028989374637604,0.3688282966613769,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.885511040687561,0.6423004269599915,0.6127702593803406,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8632997870445251,0.5955802202224731,0.4197763502597809,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130744695663452,0.4906400144100189,0.4706431031227112,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520365476608276,0.2495491206645965,1.1574463844299316,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3687438964844,297.20135498046875,284.94586181640625,1.0,0.7243009805679321,0.3621880412101745,0.3621880412101745,1.0,1.0,-3.63845157623291,0.987906277179718,2.650545120239258,0.1665041148662567,0.9129078388214112,0.9129078388214112,0.0,292.6707763671875,299.0,73778.875,0.0,4566.45458984375,1.0,278.1499938964844,282.8871459960937,299.4259948730469,304.2221069335937,293.1499938964844,293.1499938964844,278.1499938964844,36280.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702735900878906,1.0,0.0,0.0,3.722144842147827,3.7221693992614746,9.244423040399852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.9306640625,0.0,1617.067138671875,1895.4371337890625,0.0,3125.376953125,0.9216213822364808,1.0,0.0,3.0,1.0,0.0
18026520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7618736028671265,0.4028989374637604,0.3688282966613769,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.885511040687561,0.6423004269599915,0.6127702593803406,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8632997870445251,0.5955802202224731,0.4197763502597809,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8130744695663452,0.4906400144100189,0.4706431031227112,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6520365476608276,0.2495491206645965,1.1574463844299316,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3687438964844,297.20135498046875,284.94586181640625,1.0,0.7243009805679321,0.3621880412101745,0.3621880412101745,1.0,1.0,-3.63845157623291,0.987906277179718,2.650545120239258,0.1665041148662567,0.9129078388214112,0.9129078388214112,0.0,292.6707763671875,299.0,73778.875,0.0,4566.45458984375,1.0,278.1499938964844,282.8871459960937,299.4259948730469,304.2221069335937,293.1499938964844,293.1499938964844,278.1499938964844,36280.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702735900878906,1.0,0.0,0.0,3.722144842147827,3.7221693992614746,9.244423040399852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.9306640625,0.0,1617.067138671875,1895.4371337890625,0.0,3125.376953125,0.9216213822364808,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598072290420532,0.402345061302185,0.3684510290622711,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830792903900146,0.641615092754364,0.6122599840164185,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624204397201538,0.5979699492454529,0.4215181767940521,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111665844917297,0.4904927909374237,0.4706321060657501,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504966616630554,0.2494516670703888,1.157583475112915,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267822265625,297.2003479003906,284.9456787109375,1.0,0.7258926033973694,0.3615866899490356,0.3615866899490356,1.0,1.0,-3.6396310329437256,0.986372172832489,2.653258800506592,0.1644679605960846,0.9099129438400269,0.9099129438400269,0.0,295.7121887207031,302.0,73614.5625,0.0,4588.65478515625,1.0,278.1499938964844,282.89117431640625,299.3912353515625,304.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36298.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871023416519165,1.0,0.0,0.0,3.710690975189209,3.710715532302856,9.187616001327116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.6025390625,0.0,1604.016357421875,1895.4371337890625,0.0,3132.41064453125,0.919068157672882,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7598072290420532,0.402345061302185,0.3684510290622711,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8830792903900146,0.641615092754364,0.6122599840164185,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8624204397201538,0.5979699492454529,0.4215181767940521,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8111665844917297,0.4904927909374237,0.4706321060657501,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6504966616630554,0.2494516670703888,1.157583475112915,284.9456787109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3267822265625,297.2003479003906,284.9456787109375,1.0,0.7258926033973694,0.3615866899490356,0.3615866899490356,1.0,1.0,-3.6396310329437256,0.986372172832489,2.653258800506592,0.1644679605960846,0.9099129438400269,0.9099129438400269,0.0,295.7121887207031,302.0,73614.5625,0.0,4588.65478515625,1.0,278.1499938964844,282.89117431640625,299.3912353515625,304.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,36298.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871023416519165,1.0,0.0,0.0,3.710690975189209,3.710715532302856,9.187616001327116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.6025390625,0.0,1604.016357421875,1895.4371337890625,0.0,3132.41064453125,0.919068157672882,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7587723135948181,0.402062714099884,0.3682586550712585,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8818562626838684,0.641259491443634,0.6119939088821411,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8619727492332458,0.5991609692573547,0.4223871529102325,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8101956248283386,0.4904100000858307,0.4706190228462219,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.649725615978241,0.2494005560874939,1.15764582157135,284.94561767578125,284.95001220703125,301.264404296875,296.36962890625,298.3056640625,297.1997985839844,284.94561767578125,1.0,0.7266829013824463,0.3612860143184662,0.3612860143184662,1.0,1.0,-3.6401829719543457,0.9856083393096924,2.6545746326446533,0.1631071269512176,0.9084058403968812,0.9084058403968812,0.0,297.2341613769531,302.0,73530.2734375,0.0,4599.6630859375,1.0,278.1499938964844,282.89324951171875,299.3733825683594,304.15362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36307.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714410066604614,1.0,0.0,0.0,3.704823732376098,3.704848289489746,9.158584930446524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.0029296875,0.0,1597.3551025390625,1895.4371337890625,0.0,3136.327880859375,0.917759120464325,1.0,0.0,3.0,1.0,0.0
18026760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7577292919158936,0.4017713963985443,0.368059903383255,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8806199431419373,0.6408877968788147,0.6117140054702759,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.861513614654541,0.6003468036651611,0.4232535064220428,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8092051148414612,0.4903160035610199,0.4705966114997864,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6489496231079102,0.2493467330932617,1.15770161151886,284.945556640625,284.95001220703125,301.1909484863281,296.3509216308594,298.2843017578125,297.19927978515625,284.945556640625,1.0,0.7274666428565979,0.3609891235828399,0.3609891235828399,1.0,1.0,-3.640687942504883,0.9848575592041016,2.655830383300781,0.1613926142454147,0.9068830609321594,0.9068830609321594,0.0,298.7553100585937,305.0,73443.21875,0.0,4610.53857421875,1.0,278.1499938964844,282.8953552246094,299.354736328125,304.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,36314.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718516230583191,1.0,0.0,0.0,3.698795080184937,3.698819398880005,9.128802389568592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.796875,0.0,1590.5211181640625,1895.4371337890625,0.0,3140.17919921875,0.9164142608642578,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556686401367188,0.4011653065681457,0.3676414489746094,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.878172755241394,0.6401091814041138,0.6111190319061279,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606204390525818,0.6027106642723083,0.4249792993068695,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.807220458984375,0.4901048243045807,0.4705279171466827,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474272608757019,0.2492377609014511,1.157796859741211,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.9454650878906,1.0,0.7290169596672058,0.3603953421115875,0.3603953421115875,1.0,1.0,-3.6415741443634033,0.9833019971847534,2.6582720279693604,0.158259630203247,0.9038051962852478,0.9038051962852478,0.0,301.7983093261719,308.0,73262.6796875,0.0,4631.95654296875,1.0,278.1499938964844,282.8996276855469,299.3158874511719,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36327.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726888298988342,1.0,0.0,0.0,3.6863701343536377,3.686394453048706,9.067575206245236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.0458984375,0.0,1576.4854736328125,1895.4371337890625,0.0,3148.031982421875,0.91364187002182,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7556686401367188,0.4011653065681457,0.3676414489746094,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.878172755241394,0.6401091814041138,0.6111190319061279,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8606204390525818,0.6027106642723083,0.4249792993068695,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.807220458984375,0.4901048243045807,0.4705279171466827,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6474272608757019,0.2492377609014511,1.157796859741211,284.9454650878906,284.95001220703125,301.04266357421875,296.3119812011719,298.2414245605469,297.19830322265625,284.9454650878906,1.0,0.7290169596672058,0.3603953421115875,0.3603953421115875,1.0,1.0,-3.6415741443634033,0.9833019971847534,2.6582720279693604,0.158259630203247,0.9038051962852478,0.9038051962852478,0.0,301.7983093261719,308.0,73262.6796875,0.0,4631.95654296875,1.0,278.1499938964844,282.8996276855469,299.3158874511719,304.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36327.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726888298988342,1.0,0.0,0.0,3.6863701343536377,3.686394453048706,9.067575206245236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.0458984375,0.0,1576.4854736328125,1895.4371337890625,0.0,3148.031982421875,0.91364187002182,1.0,0.0,3.0,1.0,0.0
18026940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7536455988883972,0.4005273282527923,0.3671950399875641,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8757684230804443,0.6392903327941895,0.6104851365089417,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8597660064697266,0.6050644516944885,0.4266971945762634,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8052359223365784,0.4898671507835388,0.4704331159591675,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6459485292434692,0.24912691116333,1.1578775644302368,284.9454040527344,284.95001220703125,300.8933410644531,296.2712707519531,298.19854736328125,297.197509765625,284.9454040527344,1.0,0.7305479049682617,0.3598015904426574,0.3598015904426574,1.0,1.0,-3.642322540283203,0.981676459312439,2.6606459617614746,0.1556322872638702,0.9007018208503723,0.9007018208503723,0.0,304.8420104980469,311.0,73075.1171875,0.0,4653.0029296875,1.0,278.1499938964844,282.9039611816406,299.275390625,304.0262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36339.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735619187355042,1.0,0.0,0.0,3.673575162887573,3.6735994815826416,9.004739922602312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.8935546875,0.0,1562.1102294921875,1895.4371337890625,0.0,3156.22021484375,0.910786747932434,1.0,0.0,3.0,1.0,0.0
